# ERCOT Daily Report — 2026-06-13 (D+1)

> Issued: 2026-06-12 07:30 CT | Cycle: Automated
> Sources: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> Flow day: Saturday 2026-06-13 | Report date: 2026-06-12

---

## 1. Yesterday P&L (2026-06-11) [DEGRADED]

**STATUS: DEGRADED — Tenaska fetch failed. No 2026-06-11 actuals available.**

`fetch_pnl_data.py` could not execute — cloud execution IP is not on the Tenaska/Ascend whitelist. This is the 12th confirmed occurrence of this failure pattern in 21 operating days (chronically unresolved P1).

| Item | GKS Actual | Smartbidder Benchmark | Delta |
|---|---:|---:|---:|
| DA Energy | N/A | N/A | N/A |
| RT Energy | N/A | N/A | N/A |
| DART Virtual | N/A | N/A | N/A |
| Reg-Up | N/A | N/A | N/A |
| Reg-Down | N/A | N/A | N/A |
| RRS | N/A | N/A | N/A |
| ECRS | N/A | N/A | N/A |
| Non-Spin | N/A | N/A | N/A |
| **Total** | **N/A** | **N/A** | **N/A** |

- Energy Injection: N/A | Consumption: N/A | Cycles: N/A
- Hourly heatmap: not available

**Reference — last confirmed production data (2026-06-10):**

| Date | Total ($) | DA Energy ($) | RT Energy ($) | Non-Spin ($) | Status |
|---|---:|---:|---:|---:|---|
| 2026-06-08 | 3,672.78 | 269.88 | -159.54 | 1,674.52 | PRODUCTION |
| 2026-06-09 | N/A | N/A | N/A | N/A | DEGRADED |
| 2026-06-10 | 1,479.59 | 6,419.98 | -6,949.54 | 1,862.40 | PRODUCTION |
| 2026-06-11 | N/A | N/A | N/A | N/A | DEGRADED |

Outstanding DEGRADED days pending backfill: 11 days (2026-05-23 through 2026-06-11). Backfill requires re-running `fetch_pnl_data.py` from an Ascend-whitelisted IP.

---

## 2. D+1 Market Briefing (2026-06-13)

Data vintage: Yes Energy bidclose 07:07 CT, Enverus 06:45 CT, AG2 WindCast 06:40 CT, Smartbidder 06:57 CT — all pre-DAM cutoff. PRODUCTION.

- **Load moderate — Saturday effect.** 24h mean 65,448 MW (down ~1,900 MW vs prior day); peak HE17 76,283 MW / HE18 76,129 MW near-flat plateau; trough HE7 53,518 MW. DFW high 93°F (clear skies, S winds 10-15 mph) — solid heat load but well below crisis thresholds.

- **Wind is the headline story.** ERCOT COPHSL mean 17,861 MW — a major +4,912 MW upshift from yesterday. GR_WEST troughs to 9,832 MW at HE13 (afternoon weakness) then recovers sharply to 14,043 MW by HE22. Net load crushed to a 19,535 MW floor at HE10 (nearly half of gross load is met by solar/wind combined).

- **Solar peak 27,278 MW (HE13, Yes Energy); Enverus shows 28,519 MW at HE12.** Solar collapse is rapid: HE19 18,595 MW → HE20 8,226 MW → HE21 843 MW. Combined with wind trough, this drives the primary risk window.

- **DA prices muted mid-day, spike at solar exit.** 24h DA mean ~$24.2/MWh; trough HE9/HE10 $18.53/$18.79; ramp to $28.54 (HE19), $32.16 (HE20), $31.88 (HE21), $32.06 (HE22). Smartbidder P(DA<RT) = 0.58–0.65 across all hours — mild RT-upside skew.

- **HE19–22 solar-exit ramp is the primary risk window.** Net load rises +20,302 MW in 3 hours (HE18→HE21). AS markets signal scarcity: Non-Spin DA HE21 $12.61/MWh, HE22 $13.18/MWh; ECRS HE21 $3.32/MWh, HE22 $2.93/MWh. GR_WEST afternoon trough at HE13-14 keeps thermal on margin during the load peak.

- **Outage improvement and AG2/Enverus divergence.** Outage stack dropped to 10,712 MW (down ~1,600 MW from yesterday), widening reserve margins and limiting extreme RT spike probability. AG2 WindCast runs ~1,060 MW below Yes Energy COPHSL — if AG2 is correct, HE19-22 NL ramp is steeper and Non-Spin/ECRS clearing risk increases.

---

## 3. D+1 Congestion Outlook

**Stage: Stage 0 — heuristic / provisional. Analysis type: MOCK (no ERCOT settlement ground truth available).**

### Top Binding Constraints

| Constraint | Hour Range | P(binding) | E[lambda\|binding] $/MWh | Note |
|---|---|---|---|---|
| HOUSTON_IMPORT_345 / SOUTH_TO_HOUSTON | HE19–22 | 20–32% (MEDIUM) | $28 (P50 $18 / P90 $55 / P99 $110) | Primary evening risk; 1.8x right-tail rule applied (NL ramp 20,302 MW > 9,000 MW threshold); Saturday load downside caps at MEDIUM ceiling |
| HOUSTON_SOUTH_MIDDAY_LOCAL | HE10–15 | 14–22% (LOW-MEDIUM) | $15 (P50 $8 / P90 $28) | Solar suppression + cap-out 10,573–11,028 MW; modest moderating factor |
| WEST_TO_NORTH_345 | HE08–16 | 2–5% (VERY LOW) | $12 | SCI never exceeds 1.0 (max 0.565 at HE10); GR_WEST trough 9,832 MW — structurally absent |
| OVERNIGHT_WEST_345 | HE22–24 | 5–9% (LOW) | $10 | GR_WEST builds to 14,043 MW (HE22); some West surplus emerging post-sunset |
| PANHANDLE_EXPORT_345 | HE07–09 | 1–3% (NEGLIGIBLE) | $8 | GR_WEST far below Panhandle trigger levels |

### GKS Nodal MCC View (Pattern-derived — no PTDF computation)

| Window | HE Range | E[MCC $/MWh] | P50 / P90 | Note |
|---|---|---|---|---|
| Overnight / off-peak | HE01–07 | near flat | 0 / +1 | No constraint signal |
| Morning ramp | HE08–10 | +$1 to +$3 | +1 / +6 | RT >= DA possible at GKS; load ramp dominates |
| Midday solar | HE11–15 | +$1 to +$4 (uncertain) | +1 / +10 | No WEST_TO_NORTH; local Houston-side constraint may push RT > DA; confirmed positive sign per 3-cycle pattern |
| Pre-sunset ramp | HE16–18 | near flat to +$2 | 0 / +4 | Transition window |
| Evening (unconditional) | HE19–22 | +$3.5 to +$6.5 | +2 / +12 | Conditional on HOUSTON_IMPORT binding (P=20-32%) |
| Evening (conditional on HOUSTON_IMPORT binding) | HE19–22 | +$12 to +$25 | — | Right-tail elevated by 1.8x rule |

**Key note:** WEST_TO_NORTH structurally absent (SCI max 0.565 — never exceeds 1.0). GKS midday MCC central estimate is positive (not negative) per confirmed 3-cycle pattern. Hub-pair LMP history remains unanchored (W3 item 0.10 — 22nd consecutive cycle unstarted).

---

## 4. GKS BESS Revenue Stack — 2026-06-13

**Asset:** GKS_BESS_RN — 100 MW / 200 MWh | **Strategy:** Stack C — AS/Energy Mix
**Data status:** PRODUCTION (Smartbidder + Yes Energy + Enverus, all pre-DAM cutoff)
**Note:** AS Playbook unavailable (recommend_as_position.py — 13th consecutive cycle of self-judgment). Involuntary RT dispatch risk (W23 Issue 1) unresolved; base estimate excludes this risk.

### Hourly Schedule

| HE | Mode | Energy MW | NonSpin MW | Expected Rev ($) | Notes |
|----|------|----------:|-----------:|-----------------:|-------|
| 01–09 | Idle | 0 | 80 | 1,530 (sum) | NS bridge; HE01–08 $248–$275/hr; HE09 $99 |
| 10 | Charge | -100 | 0 | -1,853 | DA trough $18.53 — primary charge |
| 11 | Charge (top-off) | -8.5 | 30 RegDown | -137 | $18.79; 30 MW RegDown headroom |
| 12–18 | Idle | 0 | 80 | 348 (sum) | NS bridge; SOC full at 200 MWh |
| 19 | Idle (pre-discharge prep) | 0 | 50 | 38 | NS reduced; prepare for HE20 |
| 20 | Discharge (partial) | +50 | 50 | 1,573 | DA $28.54; preserves HE21 capacity |
| 21 | Discharge (full) | +100 | 0 | 3,216 | DA $32.16 — peak; SOC 145.8→37.3 MWh |
| 22 | Discharge (SOC-limited) | +16 | 74 | 1,116 | 16 MW energy + 74 MW NS ($12.61 DA) |
| 23–24 | Idle (floor) | 0 | 30 | 372 (sum) | NS from 20 MWh SOC floor; HE23 NS $13.18 |

ECRS: excluded (zero clearing in 4+ consecutive production days). RRS: excluded (dominated by Non-Spin). All AS: DA venue only (RT Ancillary Prices null for D+1 — not yet cleared).

### Revenue Estimate

| Component | Base (no MCC) | Mid (+$3 MCC) | High (HOUSTON binds) |
|---|---:|---:|---:|
| DA Energy net | $3,140 | $3,140 | $3,140 |
| Ancillary Services (calibrated) | $2,826 | $2,826 | $2,826 |
| GKS Nodal MCC | $0 | +$498 | +$2,490 |
| **Total** | **$5,966** | **$6,464** | **$8,456** |

**Probability-weighted EV: $6,386**

| Scenario | Prob | Revenue |
|---|---:|---:|
| Low (DA -15%, NS 50% clear) | 15% | $4,200 |
| Base (no MCC bind) | 35% | $5,966 |
| Mid (unconditional MCC $3/MWh) | 30% | $6,464 |
| High (HOUSTON_IMPORT binds, $15 MCC) | 15% | $8,456 |
| Very High ($30 MCC + NS full clear) | 5% | $10,500 |
| **EV-weighted** | | **$6,386** |

**Charge:** HE10 (100 MW, $18.53) + HE11 top-off (8.5 MW, $18.79). Total charge: 108.5 MW. Total discharge: 166 MW (HE20: 50 + HE21: 100 + HE22: 16). RTE = 85%.

**Key risk:** Involuntary RT dispatch (W23 Issue 1, UNRESOLVED) — if Smartbidder RT layer dispatches GKS at non-recommended hours (HE12-16), actual P&L could be -$3,000 to -$5,000 vs plan. Operator must confirm no RT price-responsive charging bids for HE12-16.

**Alternative Stack B trigger:** Activate if DAM HE20 clears below $26/MWh at 10:15 CT OR GR_WEST at 09:30 CT is tracking +1,500 MW above forecast.

---

## 5. DART Virtual Positions — 2026-06-13

**Saturday 50% notional cap in force: 25 MW/hour max (per 2026-W23 evaluator rule).**
**WEST_TO_NORTH: structurally absent (SCI < 1.0). HB_WEST eliminated.**
**Spread convention: spread = DA - RT. Positive => DA expensive => Short DA / Long RT (INC).**

### Active Position Table (5 positions)

| HE | Node | Direction | MW | DA Bid $/MWh | P(win) % | E[P&L] $ | Confidence |
|---:|---|---|---:|---:|---:|---:|---|
| 09 | HB_HOUSTON | Long DA / Short RT (DEC) | 25 | 18.53 | 61.8% | +$80 | Medium |
| 10 | HB_HOUSTON | Long DA / Short RT (DEC) | 25 | 18.79 | 61.6% | +$62 | Medium |
| 19 | HB_HOUSTON | Long DA / Short RT (DEC) | 25 | 28.54 | 62.9% | +$59 | Medium (0.6x) |
| 21 | HB_HOUSTON | Long DA / Short RT (DEC) | 25 | 31.88 | 60.2% | +$27 | Medium (0.6x) |
| 22 | HB_HOUSTON | Short DA / Long RT (INC) | 25 | 32.06 | 60.6% | +$28 | Medium (0.6x) |
| **Total** | | | **125 MW** | | | **+$256** | |

**Expected gross P&L:** +$256 | **Risk-adjusted EV:** ~+$205 (Stage 0 confidence overlay)

### Directional Thesis (condensed)

- **HE09–10 (DEC):** Solar ramp drives NL trough (19,535 MW HE10); P(DA<RT) ~0.62; RT has upside from local Houston-side constraints absent West surplus path. $4 spread floor cleared.
- **HE19 (DEC):** Evening ramp initiates; NL 30,800 MW rising; P(DA<RT)=0.629; HOUSTON_IMPORT binding risk opening; 0.6x compression applied.
- **HE21 (DEC):** Solar exits; NL peaks 48,129 MW; HOUSTON_IMPORT at maximum binding window; sized at Saturday cap (25 MW); 0.6x applied.
- **HE22 (INC — direction reversal):** P(DA>RT)=0.606 exceeds P(DA<RT)=0.564 — only evening hour where Smartbidder signals DA > RT. GR_WEST recovers to 14,043 MW (day peak) at HE22; declining NL from peak may allow RT to soften. 0.6x applied.

**HE22 adjacent-hour conflict flagged:** Book carries DEC at HE21 and INC at HE22 simultaneously. If HOUSTON_IMPORT persists through HE22, the INC position at HE22 loses (RT > DA). See Section 7.

### Key Risks

1. Saturday thin DAM / elevated spread volatility — confirmed loss 2026-06-06 Saturday (-$5,266). 25 MW cap is the primary risk control.
2. HOUSTON_IMPORT tail (HE19–21): P90 lambda $55/MWh; if binding, HE19/HE21 DEC positions lose. 0.6x compression partially accounts for this.
3. AG2 WindCast -1,060 MW below Yes Energy — if AG2 correct, HE19-21 NL ramp larger, favorable for DEC but adverse for HE22 INC.
4. HOUSTON_IMPORT confirmed binding: zero across all tracked cycles. All HOUSTON_IMPORT-motivated positions remain Stage 0 heuristic.

---

## 6. Agent Self-Reviews (2026-06-11)

**Note:** All agents report DEGRADED settlement data availability for 2026-06-11 (Tenaska IP-whitelist failure) and T+2 structural lag for 2026-06-12. Self-reviews are structural/qualitative only — no quantitative P&L delta available.

**market-analyst:** The 2026-06-12 briefing lacked Smartbidder AS data (all null — likely a transient API timing issue confirmed resolved by today's 2026-06-13 run). Key improvement flags: (1) add AS endpoint null-check with retry logic to `fetch_market_data.py`; (2) document Smartbidder probabilities as two-class marginals (not complements); (3) begin 5-day AG2 WindCast systematic bias tracking (AG2 has run -379 MW and -1,060 MW below Yes Energy on the two observed days). Enverus-vs-Yes Energy load gap is converging (+1,156 MW on 06/12 to +452 MW on 06/13).

**congestion-analyst:** GKS midday MCC sign correction confirmed operational — first cycle (2026-06-12 forecast) where the central estimate was issued as POSITIVE (+$2.0 to +$5.0) rather than negative. Prior 5 cycles all issued negative and were confirmed misses. Right-tail duration learning incorporated (1-2 hour spike scenario, not sustained HE17-22 window). Critical structural gaps: W3 item 0.10 (hub-pair LMP history) unstarted for 22nd consecutive cycle; Non-Spin DA pipeline absent. Tenaska IP-whitelist failure blocks quantitative binding validation — 11 DEGRADED days pending backfill, target validation 2026-06-14.

**bess-optimizer:** Structural review only (no actuals). Key correction applied to 2026-06-13 plan: charge window now correctly fills cheapest-first (HE10 $18.53 as primary, not HE09 $18.11 as in prior cycles — saves ~$84). HE22–23 Non-Spin spike allocation ($12.61/$13.18 DA) now explicitly modeled as NS vs energy tradeoff at HE22, yielding hybrid 16 MW energy + 74 MW NS. SOC floor NS allocation rule formalized: 20 MWh floor / 0.5h = 40 MW cap (30 MW used conservatively). W23 Issue 1 (involuntary RT dispatch, est. -$4,000 avoidable loss on 2026-06-10) remains unresolved.

**dart-virtual-trader:** Key learnings from the 2026-06-12 cycle (no Smartbidder probability data available that day): sizing rule reinforced — 25 MW (MED) hard limit when Smartbidder absent on MEDIUM HOUSTON_IMPORT days. Friday's anomalously elevated DA (HE21 $40.23 — highest in June series) raises an open question: was it a thin-DAM artifact or genuine scarcity? Settlement pending. HE19 inclusion threshold formalized at P(win) >= 59% with Smartbidder present (P(DA<RT)=0.6288 on 06/13 clears threshold). Saturday 25 MW cap enforced (post-2026-06-06 Saturday loss). HE22 INC direction reversal applied per Smartbidder signal flip (P(DA>RT)=0.606 > P(DA<RT)=0.564).

---

## 7. Data Quality & Operational Flags

| Flag | Severity | Description | Owner | Status |
|---|---|---|---|---|
| Tenaska/Ascend IP whitelist failure | P1 CRITICAL | 12 failures in 21 operating days. No 2026-06-11 actuals (or 10 prior DEGRADED days). Backfill requires whitelisted IP execution. | jms2527 | UNRESOLVED — escalation to Ascend overdue |
| W23 Issue 1 — Involuntary RT dispatch | P1 HIGH | Observed -$6,950 RT loss on 2026-06-10 (est. -$4,000 avoidable). Root cause unconfirmed. Base revenue estimates do not include this risk. | jms2527 / Tenaska-Smartbidder | UNRESOLVED — target resolution 2026-06-15 |
| W3 item 0.10 — Hub-pair LMP history | MAJOR | 22nd consecutive cycle without hub-pair LMP data. All nodal basis trades (DART, CRR) structurally unanchored. | congestion-analyst | NOT STARTED |
| W3 item 0.11 — Transmission outage list | MAJOR | Not ingested — affects HOUSTON_IMPORT right-tail calibration. | congestion-analyst | NOT STARTED |
| recommend_as_position.py unavailable | MODERATE | 13th consecutive cycle of bess-optimizer self-judgment on AS allocation. | ops | UNRESOLVED |
| Smartbidder RT Ancillary Prices — D+1 | INFO | All null for 2026-06-13 (D+1 not yet cleared — expected). DA venue only for all AS products. | — | EXPECTED |
| Congestion Stage 0 MOCK designation | INFO | All constraint probabilities and MCC estimates are heuristic-derived. No ERCOT settlement ground truth. | congestion-analyst | Stage 0 by design |
| Outstanding DEGRADED days pending backfill | HIGH | 11 days: 2026-05-23, 2026-05-25–28, 2026-05-30, 2026-06-01–03, 2026-06-09, 2026-06-11. | jms2527 | PENDING backfill |

### Cross-Agent Consistency Check

- **BESS charge window vs DART position (HE09–10):** bess-optimizer charges at HE10 (primary) and HE11 (top-off). dart-virtual-trader holds DEC (Long DA / Short RT) positions at HE09 and HE10. These are consistent — both agents see HE09-10 as the DA-low / RT-upside window. No conflict.

- **BESS discharge HE20–22 vs DART positions:** bess-optimizer discharges at HE20 (50 MW), HE21 (100 MW), HE22 (16 MW). dart-virtual-trader holds DEC at HE19 and HE21, and INC (opposite direction) at HE22. The HE22 INC position in DART directly contrasts the energy discharge at HE22 in BESS — BESS is selling DA energy while DART is going short DA at the same hour. Both are DA sells, so there is no direct conflict at the operational level, but both are exposed to the same HE22 RT outcome in opposite ways: BESS benefits if HE22 RT < DA; DART INC benefits if HE22 RT > DA. This is a natural hedging tension. **Flag: operator should be aware of the opposing RT exposures at HE22 between the physical BESS position and the DART virtual book.**

- **market-analyst peak HE21 vs bess-optimizer top discharge HE21:** Aligned. Market briefing identifies HE21 ($31.88) and HE22 ($32.06) as the DA spike window; bess-optimizer correctly targets HE21 for full discharge. No conflict.

- **HOUSTON_IMPORT MEDIUM (20–32%) consistent across congestion-analyst, bess-optimizer, dart-virtual-trader:** All three agents use the same P(binding) range and apply the 1.8x right-tail rule or 0.6x compression consistently. No cross-agent inconsistency on this signal.

---

*Reporter agent | Generated 2026-06-12 07:30 CT | Synthesis only — no original analysis added*
*Source files: reports/daily/pnl/2026-06-11.md [DEGRADED], reports/daily/market-briefing/2026-06-13.md, reports/daily/congestion/2026-06-13.md, reports/daily/bess-stack/2026-06-13.md, reports/daily/dart-positions/2026-06-13.md, memory/{market-analyst,congestion-analyst,bess-optimizer,dart-virtual-trader}/learnings/2026-06-11.md*
