# Daily Report — 2026-06-14 (D+1)

> Generated: 2026-06-13 ~07:30 CT (Houston) | For the day starting at 2026-06-14 00:00 CT
> Sources: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader

---

## 1. 어제 실적 Review (2026-06-12)

**Data source**: Tenaska PTP `api.ptp.energy` — Battery-Settlement-Details (production, fetched 2026-06-13T12:06:35Z). Smartbidder Benchmark: "AA - Mount Blue Sky with Virtuals (RTC version)" (production).

### GKS Actual P&L 요약

| Product | GKS Actual ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -6,164.48 | N/A | N/A | N/A |
| RT Energy | +5,863.29 | -64.29 | +5,927.58 | N/A |
| DA NonSpin | +6,339.36 | +6,417.48 | -78.12 | -1.2% |
| DA RRS | 0.00 | +54.28 | -54.28 | N/A |
| RT RRS | 0.00 | -2.11 | +2.11 | N/A |
| DA ECRS | +962.56 | 0.00 | +962.56 | N/A |
| Reg Up | 0.00 | N/A | N/A | N/A |
| Reg Down | 0.00 | N/A | N/A | N/A |
| RT NonSpin Imbalance | 0.00 | -868.95 | +868.95 | N/A |
| DART Virtual (DA+RT net) | -301.19 | N/A | N/A | N/A |
| **Total** | **+7,000.73** | **+5,536.41** | **+1,464.32** | **+26.4%** |

**GKS Total Revenue: $7,000.73** vs Smartbidder Benchmark $5,536.41 — **Outperformed by +$1,464.32 (+26.4%)**

**충방전 (Battery State)**:
- DA Sales (Injection): 200.10 MWh
- DA Purchases (Charging): 425.00 MWh
- RT Generation: 27.54 MWh
- RT Consumption: 148.40 MWh
- RT Cycles (equivalent): ~0.60
- HSL availability: N/A (AggOutput file absent this cycle)

**주요 수익 시간대**: HE21 +$1,481.55 (peak overnight), HE22 +$1,102.53, HE12 +$821.42, HE13 +$792.51
**주요 손실 시간대**: HE18 -$1,099.84, HE17 -$1,058.79, HE16 -$681.14

**아웃퍼폼 요인**:
- DA ECRS HE22-24 cleared at 94 MW (+$962.56) — Smartbidder benchmark 대비 $962.56 초과 (Smartbidder carries no ECRS)
- RT NonSpin Imbalance 회피 (+$868.95 유리한 차이)
- GKS가 RRS 미보유 ($0) vs Smartbidder benchmark RRS +$54.28 (-$54.28 불리)

**PARTIAL/DEGRADED 항목**:
- DA Energy Bid/Offer clearing: DEGRADED (0 rows returned; proxy 사용)
- HSL availability: N/A
- DART Virtual: PARTIAL (physical energy net -$301.19; 별도 virtual 포지션 북 미확인)
- Reg Up / Reg Down / RRS: ZERO (전 시간대 zero clearing 확인)

---

### Self-Review 인사이트 (에이전트별)

**market-analyst (2026-06-12)**:
- HE20-22 고가 창 타이밍 정확하나 방향 오류: "RT spike risk"로 프레이밍했으나 실제는 DA > RT (GKS DA sell profitable). 급격한 net load ramp에서는 "DA spike + RT undershoot" 가 더 정확한 framing임을 확인. 다음 브리핑부터 수정 예정.
- ECRS clearing (HE22-24, +$962) 전혀 예측 못함. Smartbidder AS endpoint 실패 시 전일 ERCOT DAM AS 가격을 proxy로 사용하는 fallback 룰 추가 예정.

**congestion-analyst (2026-06-12)**:
- HOUSTON_IMPORT_345 binding CONFIRMED (HE20-22 RT>DA 확인). 예측 P(binding) MEDIUM 18-30% 적중.
- HOUSTON/SOUTH_MIDDAY_LOCAL binding LIKELY CONFIRMED (HE10-13 RT>DA). 가장 일관성 있는 Stage 0 structural signal.
- WEST_TO_NORTH 부재 correct. 전반적 binding hit rate 2/2 방향 correct.
- W3 item 0.10 (hub/zone LMP 15분 백필) 22 consecutive cycles 미착수 — 2026-W23 evaluator deadline OVERDUE.

**bess-optimizer (2026-06-12)**:
- 실제 수익 $7,001 vs 추천 base $5,445 → 실제 +$1,556 초과 성과.
- DA 에너지 방향 역전: 추천은 DA sell (+$3,843), 실제는 DA net buy (-$6,164) + RT sell (+$5,863). GKS 노드 RT > DA 구조적 패턴 재확인.
- ECRS 제외 룰 오류: ECRS 이미 2회(2026-06-08, 2026-06-12) 예상 외 clearing. 개선 액션: HE22-24 항상 94 MW ECRS standing offer 포함; 베이스 수익 추정에는 제외하되 스케줄에는 항상 포함.
- NonSpin 실적 94 MW (추천 80 MW), 차이 +$4,737. 이후 base assumption 94 MW로 상향 조정.

**dart-virtual-trader (2026-06-12)**:
- DART virtual net -$301.19 (physical energy net; 별도 virtual book 확인 불가).
- SHORT DA HE19-22 thesis 역전: 실제 RT > DA at GKS (HOUSTON_IMPORT binding), spread 음수. LONG DA / Short RT가 맞는 방향이었음.
- 핵심 rule 추가: DA > $38 AND Smartbidder 미확보 시 SHORT DA SKIP.
- 포지션 리포트 파일 (`reports/daily/dart-virtual/2026-06-12.md`) 미생성 — settlement 대조 불가. 다음 cycle부터 파일 생성 의무화.

---

## 2. D+1 시황 (2026-06-14)

**Data status**: Yes Energy (PRODUCTION) | Enverus (PRODUCTION) | Smartbidder (PRODUCTION, run 06:56 CT) | AG2 WindCast (PRODUCTION) | AG2 Load (PARTIAL — file too large) | RT Ancillary (DEGRADED — pre-clearing zeros)

### ERCOT Market Briefing 요약

- **수요 프로파일 (Sunday)**: WZ_ERCOT 24h mean 63,117 MW (Yes Energy) / 62,637 MW (Enverus). 피크 HE17 73,364 MW (YE) vs 70,459 MW (Enverus) — **+2,905 MW 차이**가 가장 큰 입력 불확실성. Net load 트로프 HE10 30,755-32,840 MW (소형 가전 주요일 Sunday 특성).
- **풍력**: Yes Energy 24h mean 12,039 MW, AG2 11,572 MW, Enverus 10,739 MW (가장 비관적, -1,300 MW). GR_WEST HE11-12 트로프 3,081 MW — 낮 시간대 최저. HE1-2 야간 피크 ~19,224 MW.
- **태양광**: Yes Energy peak HE13 23,193 MW, Enverus peak HE13 25,957 MW (+2,764 MW 차이). 10:00-15:00 CT 창 20+ GW → 미드데이 net load 대폭 억제.
- **DA 가격 전망 (Smartbidder 06:56 CT)**: 24h mean ~$25.48/MWh. 최고: HE21 $37.04/MWh, HE22 $35.81/MWh. 최저: HE9 $18.37/MWh, HE10 $18.59/MWh (solar valley). DA-RT spread mean +$1.01/MWh (DA mild premium).
- **DA-RT 방향 전환**: HE1-18 P(DA<RT) dominant (~0.61-0.65). HE20-23 P(DA>RT) flip: HE20 0.630, HE21 0.625, HE22 0.650 — 야간 피크 구간에서 DA 고가 구조.
- **AS 전망**: NonSpin 야간 near-zero → HE22 $13.63/MWh 급등. ECRS HE22-23 $2.27-2.58. RRS HE23 $2.01. **DA AS 가치가 21:00-23:00 CT 창에 극단적으로 집중** — NonSpin HE22 spike가 가장 주목할 신호.

**주요 리스크**:
1. Enverus vs Yes Energy 풍력 -1,300 MW 차이: Enverus 정확할 경우 HE20-22 가격·AS spike 크게 상향 가능
2. 피크 부하 +2,905 MW (YE 시나리오 실현 시 HE21 NL ~55,800 MW → HOUSTON_IMPORT MEDIUM tier 접근)
3. 설비 정지 10,419 MW stable (현재 alarm level 아님); 당일 forced outage 추가 시 HE20-22 tightening
4. AG2 Load 데이터 파싱 실패 (파일 크기 초과); load view는 YE + Enverus만

### D+1 혼잡 분석 요약 (Stage 0 — provisional, PARTIAL)

| 제약 | 시간대 | P(binding) | E[lambda\|binding] | 신뢰도 |
|---|---|---|---|---|
| HOUSTON_IMPORT_345 / SOUTH_TO_HOUSTON | HE20-22 | 12-22% (LOW-MEDIUM) | $22/MWh (P90: $45) | LOW-MEDIUM |
| WEST_TO_NORTH_345 | HE08-16 | 1-3% (NEGLIGIBLE) | $10/MWh | — |
| HOUSTON_SOUTH_MIDDAY_LOCAL | HE09-15 | 5-9% (VERY LOW) | $12/MWh | — |
| OVERNIGHT_WEST_345 | HE22-24 | 4-7% (LOW) | $9/MWh | — |

- **HOUSTON_IMPORT 핵심 근거**: NL ramp HE18→HE21 = 12,130-12,452 MW (> 9,000 MW 임계치). 단, 전주 금요일 ramp +15,683 MW 대비 22% 작음. Sunday load 감소 효과로 P(binding) ceiling 낮아짐.
- **WEST_TO_NORTH 구조적 부재**: SCI max 0.42 (GR_WEST 13,758 MW / NL 32,902 MW) — 임계치 1.0 근처 없음. Tradeable signal 없음.
- **GKS 노드 MCC**: HE01-07 near-flat | HE08-16 midday POSITIVE lean (+$1 to +$3) | HE20-22 unconditional E[MCC] +$2.5 to +$5.0 | conditional (HOUSTON_IMPORT binds) +$10 to +$20
- **데이터 부재**: hub-pair LMP history 23 consecutive cycles 미착수 (W3 item 0.10 OVERDUE). 전송 outage list 없음. Non-Spin DA clearing 없음.

---

## 3. D+1 Trading Positions (2026-06-14)

### GKS BESS Schedule — Stack C: HE21-22 Peak Discharge + NonSpin Bridge

**Asset**: GKS_BESS_RN 100 MW / 200 MWh | RTE 85% | Starting SOC: 100 MWh (assumed; confirm via Tenaska HSL before DAM bid)

| HE | Mode | Energy MW | NonSpin MW | ECRS MW | Notes |
|---|---|---:|---:|---:|---|
| 01-08 | Standby | 0 | 100 | 0 | Overnight NS bridge |
| 09 | Charge | -100 | 0 | 0 | DA $18.37 — solar valley bottom (cheapest hour) |
| 10 | Charge | -9 | 0 | 0 | DA $18.59 — SOC top-off to 200 MWh |
| 11-18 | Standby | 0 | 100 | 0 | Midday NS bridge (no RT charge; GKS MCC POSITIVE guard) |
| 19 | Standby | 0 | 50 | 0 | Pre-peak transition; reduce NS for ramp-up margin |
| 20 | Standby | 0 | 100 | 0 | DA ~$35.5 — hold SOC for HE21 peak; full NS offer |
| 21 | Discharge | +100 | 0 | 0 | DA $37.04 — 24h peak |
| 22 | Discharge | +84 | 0 | 0 | DA $35.81 — SOC-limited (~84 MW) |
| 23-24 | Standby | 0 | 0 | 0 | SOC ~0 after discharge |

*RegUp / RegDown / RRS: excluded from base case (zero clearing confirmed 4+ consecutive cycles). ECRS HE22-24: always offer 94 MW as standing upside option (new rule per 2026-06-12 learning) — NOT in revenue base.*

**SOC Profile**: HE01-08: 100 MWh → HE09 charge: +92.2 MWh → HE10 top-off: 200 MWh → HE11-20: hold 200 MWh → HE21 discharge: 91.5 MWh → HE22 discharge: ~0.5 MWh

**Expected Revenue**:

| Component | Volume | Price | Expected $ |
|---|---:|---:|---:|
| DA Energy Charge HE9 | -100 MWh | $18.37/MWh | -$1,837 |
| DA Energy Charge HE10 | -8.5 MWh | $18.59/MWh | -$158 |
| DA Energy Discharge HE21 | +100 MWh | $37.04/MWh | +$3,704 |
| DA Energy Discharge HE22 | +84 MWh | $35.81/MWh | +$3,008 |
| **DA Energy (net)** | | | **+$4,717** |
| NonSpin HE1-8 (8 hrs × 100 MW) | | $0.45/MWh | +$360 |
| NonSpin HE11-18 (8 hrs × 100 MW) | | $0.48/MWh | +$384 |
| NonSpin HE19 (1 hr × 50 MW) | | $0.50/MWh | +$25 |
| NonSpin HE20 (1 hr × 100 MW) | | $0.55/MWh | +$55 |
| **NonSpin (total)** | | | **+$824** |
| **Total Base (no MCC)** | | | **$5,541** |
| GKS MCC uplift (E[MCC] $3.75/MWh × 184 MWh) | | | +$690 |
| **Total MCC-adjusted central estimate** | | | **~$6,231** |
| **Probability-weighted EV** | | | **~$6,530** |

**Scenario distribution**:
| Scenario | P | Revenue |
|---|---|---:|
| Low (NS 50%, DA -15%, no MCC) | 15% | $3,800 |
| Base (DA forecast; NS revised prior) | 40% | $5,541 |
| High (HOUSTON_IMPORT binds, +$10 MCC avg) | 30% | $7,381 |
| Very High (YE load + wind bust scenario) | 15% | $10,200 |

**핵심 리스크**: GKS structural RT > DA pattern at HE21-22 (confirmed 3+ prior cycles) — Sunday moderation caps this downside but remains non-zero. Max downside in extreme scenario: ~-$2,000 on energy component.

**Conditional Stack B** (trigger: HE21 DAM clears > $40 AND OOME/forced outage HE15-18): Shift to RT-hold mode — reduce DA discharge to 50 MW each HE21-22, maximize NonSpin 100 MW. Expected $4,200-5,500.

---

### DART Virtual Positions

**Total notional**: 25 MW | **Active positions**: 1 (HE21 only)

| HE | Direction | Node | Size MW | DA Bid $/MWh | P(win) | E[Spread] | E[Gross] |
|---:|---|---|---:|---:|---:|---|---:|
| 01-20 | No position | — | — | — | — | Below $4 floor | — |
| **21** | **Short DA / Long RT (INC)** | **HB_HOUSTON** | **25** | **$37.04** | **62.5%** | **+$4.8 (0.6x)** | **+$53** |
| 22 | No position | — | — | $35.81 | 65% | SKIP-SCARCITY | — |
| 23-24 | No position | — | — | — | — | Below $4 floor | — |

**Risk-adjusted EV**: +$42 (×0.80 Stage 0 confidence overlay)
**Win:Loss ratio**: ~1.45:1

**HE22 SKIP 근거**: Non-Spin $13.63 > $10 threshold AND NL ramp > 8,000 MW → W23 dual-direction scarcity rule mandatory. Sunday thin-DAM 환경에서 RT spike 방향 불확실.

**Scenario**:
| Scenario | P&L | Probability |
|---|---:|---|
| Bull (HOUSTON_IMPORT binds; RT < $28) | +$200 to +$300 | ~15% |
| Base (spread $4-7 realized) | +$100 to +$175 | ~45% |
| Flat (spread < $2) | +$0 to +$50 | ~15% |
| Bear (RT > DA; Sunday scarcity reversal) | -$75 to -$150 | ~25% |

**Primary risk**: Sunday thin-DAM scarcity reversal (analogous to 2026-06-06 Saturday -$5,266 event). Capped at 25 MW ($150 max loss at -$6/MWh adverse).

---

## 4. Cross-Agent 일관성 체크

| 항목 | market-analyst | bess-optimizer | dart-virtual-trader | 판정 |
|---|---|---|---|---|
| 최고 DA 시간대 | HE21 $37.04 (1위) | HE21 discharge (1위) | HE21 INC position (1위) | 일치 |
| P(DA>RT) flip 시간대 | HE20-23 | HE21-22 DA sell 실행 | HE21 only INC | 일관 (HE22 dart skip은 scarcity rule — 충돌 아님) |
| HOUSTON_IMPORT | — | LOW-MEDIUM (12-22%) 반영, Sunday 하향 조정 | LOW-MEDIUM (12-22%) 반영 | 일치 |
| HE22 NonSpin $13.63 | 야간 AS spike 주목 | base case 제외, standing offer만 | SKIP-SCARCITY (W23 rule) | 일관 |
| 미드데이 충전 | HE9-10 최저가 충전 | HE9 -100 MW, HE10 -9 MW | (scope 외) | 일관 |
| GKS 미드데이 MCC | — (congestion 범위) | POSITIVE lean (congestion 인용) — 미드데이 RT 충전 없음 | (scope 외) | 일관 |

**모순 없음.** bess-optimizer HE22 energy discharge (84 MW)와 dart-virtual-trader HE22 SKIP은 상이한 product — physical dispatch vs financial virtual. 충돌 없음.

---

## 5. 데이터 품질 & 주의사항

| 항목 | 상태 | 상세 |
|---|---|---|
| GKS P&L (어제) | PRODUCTION | Tenaska 375 rows; 완전 |
| DA Energy Bid/Offer clearing | DEGRADED | 0 rows returned; Battery-Settlement-Details proxy 사용 |
| HSL availability | N/A | AggOutput file absent |
| Smartbidder benchmark (어제) | PRODUCTION (estimate) | Settled 아님 — 비교 참고용 |
| Yes Energy (D+1) | PRODUCTION | Summary JSON; hourly CSV 없음 (파일 부재) |
| Enverus (D+1) | PRODUCTION | 완전 |
| Smartbidder DA forecast (D+1) | PRODUCTION | Run 06:56 CT |
| AG2 WindCast (D+1) | PRODUCTION | |
| AG2 Load (D+1) | PARTIAL | 파일 크기 초과로 파싱 실패 |
| RT Ancillary (D+1) | DEGRADED | Pre-clearing all zeros (예상 상태) |
| Hub-pair LMP history | ABSENT | W3 item 0.10 — 23 consecutive cycles 미착수 (OVERDUE) |
| 전송 outage list (D+1) | ABSENT | W3 item 0.11 미착수 |
| recommend_as_position.py | NOT RUN | 파일 부재; AS playbook 없이 bess-optimizer self-judgment 적용 |
| Congestion model | Stage 0 heuristic | ML 모델 없음; provisional 분석 |

---

## 6. 다음 액션

**DAM bid cutoff: 10:00 CT (2026-06-13)** — 아래 항목 그 전에 처리 필요

1. **[즉시 필수] Starting SOC 확인**: Tenaska HSL 텔레메트리에서 GKS SOC 07:45 CT 확인. 100 MWh 아닌 경우 HE9-10 충전량 조정.
2. **[즉시 필수] DAM bid 제출**: Stack C 기준. HE9 -100 MW charge, HE10 -9 MW top-off, HE21 +100 MW discharge, HE22 +84 MW discharge. NonSpin 매 시간 적절 MW. ECRS HE22-24 94 MW standing offer (new rule).
3. **[10:15 CT 확인] DAM clearing 검증**: HE21 DA < $32/MWh 또는 HE21 DA > $40 + OOME 발생 시 Stack B로 전환 검토.
4. **[주의] DART HE21 포지션 제출**: HB_HOUSTON Short DA / Long RT (INC) 25 MW. HE22 절대 진입 금지 (scarcity rule).
5. **[인트라데이 모니터링]**: GR_WEST HE01-03 실제 풍력 (야간 지표) 확인. RT load HE12-15 실현값으로 Yes Energy vs Enverus 피크 어느 쪽에 근접한지 판단 → HOUSTON_IMPORT probability intraday update.
6. **[중기 아이템] W3 item 0.10 착수**: hub/zone LMP 15분 백필 — 23 consecutive cycles 미착수, 2026-W23 evaluator deadline OVERDUE. jms2527@gmail.com에 escalation 필요.

---

## 7. Self-Feedback Summary (Front/Middle 에이전트)

| 에이전트 | 2026-06-12 Learning 핵심 (1-2줄) |
|---|---|
| market-analyst | HE20-22 고가 창 타이밍 적중; 방향 오류 (RT spike → 실제 DA > RT). Net load ramp 구동 창은 "DA spike + RT undershoot"으로 framing 수정. AS fallback 룰 추가. |
| congestion-analyst | HOUSTON_IMPORT MEDIUM binding 적중(HE20-22); MIDDAY_LOCAL likely confirmed(HE10-13). WEST_TO_NORTH 부재 correct. W3 item 0.10 22 cycles 미착수 OVERDUE — critical path blocker. |
| bess-optimizer | 실제 +$1,556 초과 성과; DA 에너지 방향 역전 오류 반복. ECRS exclusion 폐기 → standing offer 기본화. NonSpin 80 MW → 94 MW 상향. |
| dart-virtual-trader | SHORT DA HE19-22 thesis 실패 (RT > DA 실현). DA > $38 AND Smartbidder 미확보 시 SKIP rule 추가. 포지션 리포트 파일 미생성 — 다음 cycle부터 의무화. |

---

*Reporter — generated 2026-06-13 ~07:30 CT | Pure aggregation only — no independent analysis added.*
*Data sources: pnl-manager (Tenaska production + Smartbidder production), market-analyst (Yes Energy + Enverus + Smartbidder + AG2 WindCast production), congestion-analyst (Stage 0 heuristic, Enverus + Yes Energy production), bess-optimizer (market-analyst + congestion-analyst inputs), dart-virtual-trader (Smartbidder + Yes Energy + Enverus + AG2 WindCast production).*
