# GKS BESS Daily Report — 2026-06-15 (D+1)

**생성**: 2026-06-14 07:30 CT | **작성**: Reporter Agent  
**출처**: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader

---

## 1. 전일 실적 Lookback (2026-06-13)

### 1a. P&L 요약

| 항목 | 금액 |
|---|---|
| DA Energy | +$4,126.45 |
| RT Energy | -$2,210.86 |
| DA ECRS | +$215.60 |
| DA NonSpin | +$3,541.40 |
| DA RRS / Reg Up / Reg Down | $0.00 |
| **GKS Total** | **+$5,672.59** |
| Smartbidder Benchmark | +$3,023.68 |
| **Delta vs Benchmark** | **+$2,648.91 (+87.6%)** |

- **충방전**: RT 주입(방전) ~82.7 MWh / RT 소비(충전) ~57.7 MWh → 순 +25 MWh, 약 0.41 사이클
- **최대 기여 상품**: DA NonSpin $3,541.40 — HE22-23 CT에서 스파이크 ($480/$523.60 최고)
- **최대 손실 항목**: RT Energy -$2,210.86 — HE01/HE02/HE19에서 대규모 음수 정산
- **Data**: Tenaska PRODUCTION (391행) | Smartbidder PRODUCTION (24행 hourly) | DART Virtual 별도 정산 없음 (DA Energy Bid / DA Energy Only Offer 엔드포인트 0행 반환)

### 1b. Self-Review 핵심 (에이전트별)

**bess-optimizer**
실제 총수익 $5,672.59 vs 권고 EV-weighted $6,386 → -$713 (-11.2% 하회). NonSpin HE22-23 스파이크 식별은 완전 적중(권고 ~$3,500 vs 실제 $3,541). 반면 ECRS를 3회 연속 제외하여 +$215.60 기회를 놓쳤고, 미예측 RT Energy 손실(-$2,210.86)이 주요 하방 요인이었다. W23 Issue (involuntary RT dispatch)가 원인일 가능성 HIGH — 오퍼레이터에 확인 요청 필요.

**dart-virtual-trader**
5개 포지션 중 확인 가능한 3개 기준 프록시 적중률 2/3 = 67%. HE21 DEC (Long DA/Short RT)는 RT >> DA 실현으로 WIN, HE22 INC (Short DA/Long RT)는 DA > RT 약 $21/MWh로 WIN. HE19 DEC는 Saturday에서 DA가 RT를 초과하여 LOSS. 핵심 이슈: Non-Spin vs ECRS 데이터 라벨 혼동(DA_NS_Amt ≠ DA_ECRS_Amt)이 scarcity modifier 규칙 적용에 오류를 초래 — 다음 사이클 수정 필요(HIGH 우선순위).

**market-analyst**
DA 피크 HE20-22 방향 정확히 적중. AS Non-Spin HE21-22 스파이크($12-13/MWh) 예측 방향 정확. AG2 WindCast의 Yes Energy 대비 약 -1 GW 하향 바이어스 패턴이 2사이클 연속 확인 — AG2를 "보수적 하한"으로만 참조하는 방향으로 활용 조정. Enverus load가 Yes Energy 대비 +452 MW 상향 경향 지속.

**congestion-analyst**
전일(2026-06-13) 예측 파일 파일시스템 미확인으로 정량 검증 불가. 방법론 일관성 검토 결과: NL ramp 브래킷팅(LOW / LOW-MEDIUM / MEDIUM 계층)이 방향 정확도 유지. GKS midday MCC sign rule(WEST_TO_NORTH 부재 시 positive 중심 추정)이 3사이클 연속 운영 중. W3 item 0.10 (hub-pair LMP 15분 데이터) 24사이클 연속 미착수 — 2026-06-11 evaluator 마감 3일 초과. 정량 검증을 위한 jms2527 조치 필요.

---

## 2. D+1 시황 요약 (2026-06-15)

### 2a. 시장 뷰 (5-6 bullet) — market-analyst 브리핑 요약

- **월요일 초여름 폭염 프로파일**: 부하 24h 평균 60,671 MW (Yes Energy), 피크 HE17 69,459 MW. 6/13 토요일(65,448 MW 24h 평균)보다 절대 피크 부하가 높고, 산업·상업 부하 복귀로 저녁 reserve margin이 더 취약.
- **태양광 대폭 약화**: Yes Energy 피크 HE14 16,996 MW — 6/13 피크(27,278 MW) 대비 -38%. Enverus는 19,913 MW로 상향 예측. 두 소스 모두 태양광 억제력이 6/13의 절반 이하임에 합의. HE10 net load 최저 43,935 MW로 평탄한 낮 저점 형성.
- **풍력 극단적 약세 (특히 HE18-20)**: 전체 풍력 24h 평균 4,733 MW (6/13의 17,861 MW 대비 -13,128 MW). GR_WEST가 HE18에 853 MW로 근사 최저 기록 — 태양광 퇴장과 동시 발생하여 이중 공백 구간(HE19-21) 형성. 이 구간 net load HE18→HE21: 51,489 → 60,208 MW (+8,719 MW / 3시간).
- **DA 가격 고점 HE20 $85.19/MWh, HE21 $62.59/MWh**: DA 24h 평균 $36.93/MWh. HE20 DA-RT spread +$19.95, HE21 +$19.70 — DA-side discharge 압도적 우위. Smartbidder P(DA>RT) HE20 0.590, HE21 0.622, HE22 0.637로 저녁 구간 DA expensive 방향 확고.
- **AS 스파이크 HE19-22 집중**: Non-Spin HE20 $20.68/MWh(극단), HE21 $14.27/MWh, HE22 $14.24/MWh. ECRS HE21 $5.19, HE22 $6.80, HE23 $6.43 — 야간까지 연장. RRS HE21 $6.88/MWh 최고.
- **HE1-16 DA-RT 역전(RT 우세)**: P(DA<RT) 0.64-0.72로 낮 시간 RT가 DA를 초과할 확률 지배. 절대 spread 소폭(-$0.32 ~ -$2.48 범위)이라 포지셔닝 가치 제한적.

### 2b. 혼잡 Outlook — congestion-analyst 요약 (Stage 0 — provisional)

| 제약 | 구간 | P(binding) | E[lambda|binding] | 비고 |
|---|---|---|---|---|
| HOUSTON_IMPORT_345 / SOUTH_TO_HOUSTON | HE20-22 | **MEDIUM 20-32%** | $28/MWh (P90: $55) | NL ramp +13,134 MW (HE18→HE21) > 9,000 MW 트리거; 월요일 상업부하 프리미엄 +3-5 ppt 적용 |
| OVERNIGHT_WEST_EXPORT | HE1-6 | LOW 5-9% | $9/MWh | 야간 풍력 9,000-10,690 MW; 트레이딩 불가 수준 |
| WEST_TO_NORTH_345 | HE10-16 | **NEGLIGIBLE 1-2%** | $8/MWh | SCI max 0.343; GR_WEST 853 MW 바닥; 구조적 부재 |
| HOUSTON_SOUTH_MIDDAY_LOCAL | HE10-16 | VERY LOW 4-7% | $10/MWh | Cap-out 최대 11,239 MW < 11,500 MW 트리거 미충족 |

**GKS 노드 MCC 추정 (Stage 0 heuristic, LOW-MEDIUM 신뢰도)**

| 구간 | E[MCC] | 비고 |
|---|---|---|
| HE1-7 (야간) | near flat ~ -$1/MWh | 야간 풍력 모만 잉여; 음수 소폭 가능 |
| HE8-10 (태양광 상승) | +$1 ~ +$2/MWh | 태양광 증가; WEST_TO_NORTH 부재 → GKS positive |
| HE10-18 (낮 태양광) | +$1 ~ +$3/MWh | SCI max 0.343; cap-out < 11,500 MW; moderate positive |
| HE20-22 (저녁 피크) | **+$5 ~ +$9/MWh** (unconditional) | P(binding)=26% × $28 ≈ +$7.3/MWh; P90 conditional $15-30 |

**핵심 리스크**: HOUSTON_IMPORT_345 미바인딩 시 GKS MCC = 0 (수익 영향 약 -$1,190). 바인딩 시 P99 lambda $120/MWh 수준 상방 노출.

---

## 3. 트레이딩 포지션 (D+1 2026-06-15)

### 3a. GKS BESS 스케줄 요약 — bess-optimizer

**예상 총수익: $10,796** (DA Energy 순 $9,019 + AS $1,777)  
**전략**: DA Energy 1-사이클 집중 차익 + 대기 시간 NonSpin/ECRS/RRS 스택

| HE | 모드 | 충전/방전(MW) | DA 가격($/MWh) | RRS(MW) | ECRS(MW) | NonSpin(MW) |
|---|---|---|---|---|---|---|
| 01-09 | 대기 | 0 | $27.52-$30.05 | 0 | 0 | 0 |
| 10 | 충전 | -100 | **$26.64** | 0 | 0 | 0 |
| 11 | 충전 | -100 | **$27.39** | 0 | 0 | 0 |
| 12-18 | 대기 | 0 | $27.71-$44.78 | 20 | 30 | 40 |
| 19 | 대기 | 0 | $44.78 | 15 | 25 | 60 |
| 20 | 방전 | +70 | **$67.33** (+$7 MCC) | 0 | 0 | 20 |
| 21 | 방전 | +100 | **$85.19** (+$7 MCC) | 0 | 0 | 0 |
| 22-24 | 대기 | 0 | $40.36-$62.59 | 0 | 0 | 0 |

**수익 분해**

| 상품 | MW | 단가 | 예상 수익 |
|---|---|---|---|
| DA Energy 충전 HE10 | -100 MW | $26.64/MWh | -$2,664 |
| DA Energy 충전 HE11 | -100 MW | $27.39/MWh | -$2,739 |
| DA Energy 방전 HE21 | +100 MW | $85.19 + $7.00 MCC | +$9,219 |
| DA Energy 방전 HE20 | +70 MW | $67.33 + $7.00 MCC | +$5,203 |
| **DA Energy 순수익** | | | **+$9,019** |
| NonSpin (HE12-20) | 20-60 MW | $2.50-$20.68/MWh | +$1,642 |
| ECRS (HE12-19) | 25-30 MW | $0.20-$1.40/MWh | +$88 |
| RRS (HE12-19) | 15-20 MW | $0.12-$1.50/MWh | +$47 |
| **AS 총수익** | | | **+$1,777** |
| **예상 총수익** | | | **$10,796** |

- **Benchmark 대비 전망**: 예상 $10,796 vs 6/13 Smartbidder benchmark $3,024 (참고: D+1 benchmark 미산출)
- **핵심 리스크**: HOUSTON_IMPORT 미바인딩 시 -$1,190 (총수익 ~$9,606로 하락), NonSpin HE20 $20.68 하향 실현 시 -$80-120, SoC 초기 0% 가정 오차
- **주요 가정**: SoC 시작 0% (보수), 방전 효율 85%, GKS MCC +$7/MWh (Stage-0 heuristic, LOW-MEDIUM 신뢰도)

### 3b. DART Virtual 포지션 — dart-virtual-trader

**전략**: Short DA / Long RT (INC) — 저녁 구간 DA 과도 선반영, RT 상대적 저가 예상

| HE | 방향 | 물량(MW) | 입찰가 | 승률 | E[P&L] (압축 후) | 근거 |
|---|---|---|---|---|---|---|
| 21 | Short DA / Long RT (INC) | 25 | $60.00 | 62% | **$295** | P(DA>RT)=0.622 HIGH; DA $85.19 과도 선반영; NonSpin $14.27 → half-size |
| 22 | Short DA / Long RT (INC) | 25 | $45.00 | 64% | **$129** | P(DA>RT)=0.637 최고 확률; 2026-06-10 HE22 동일 포지션 WIN 이력 |

**합계**: 총 노출 50 MW notional | E[P&L] gross compressed **$424** | Risk-adjusted **$280-350**

**Skip 상세**:
- HE01-18: 절대 spread $4 floor 미달 전부 SKIP
- HE19: P(DA>RT)=0.560, 압축 후 spread $2.73 → $4 floor 미달 SKIP
- HE20: P(DA>RT)=0.590이나 NonSpin $20.68 극단적 scarcity → RT 상방 급등 위험, Downside > Upside → SKIP
- HE23-24: spread $0.90-$2.10, floor 미달 SKIP

**최대 손실 시나리오 (HE21+HE22 동시 RT spike)**: 약 -$1,000

---

## 4. 데이터 품질 / 주의사항

| 항목 | 상태 | 비고 |
|---|---|---|
| Yes Energy (시황) | PRODUCTION | bidclose, 2026-06-14T12:07Z |
| Enverus Mosaic (load/wind/solar) | PRODUCTION | 2026-06-14 06:41-06:46 CT |
| Smartbidder DA Forecast | PRODUCTION | run 2026-06-14T06:58 CT |
| Smartbidder RT Ancillary | PRE-CLEARING (null) | 정상 — DA clearing 후 업데이트 예정 |
| Tenaska 어제 실적 (6/13) | PRODUCTION | 391행, Battery-Settlement-Details |
| DART Virtual 정산 (6/13) | 미확인 | DA Energy Bid / Only Offer 엔드포인트 0행; 3사이클 연속 미정산 |
| Congestion 분석 (Stage 0) | DEGRADED | Hub-pair LMP W3 item 0.10 — 24사이클 미착수, evaluator 마감 3일 초과 |
| AS Playbook prior (6/15) | 미존재 | `shared/data/forecasts/as-playbook/2026-06-15.json` 파일 부재; bess-optimizer 자체 판단 |

**Cross-agent 일관성 체크**

- **bess-optimizer HE20-21 방전 vs dart-virtual-trader HE21-22 INC**: bess-optimizer는 HE20 70 MW + HE21 100 MW DA 방전(DA expensive 전략). dart-virtual-trader는 HE21-22 Short DA / Long RT (INC = DA expensive 시 수익). **양 에이전트 모두 HE20-21 DA > RT 방향에 정렬 — 일관.**
- **bess-optimizer HE20 NonSpin 20 MW vs dart-virtual-trader HE20 SKIP**: bess-optimizer는 HE20에 방전(+70 MW) + NonSpin 20 MW 잔여 배분. dart-virtual-trader는 HE20 VIRTUAL을 NonSpin $20.68 scarcity 이유로 SKIP. 두 에이전트의 역할 차이(물리 배터리 vs 가상 포지션)로 인한 정상적 차이 — **모순 아님.**
- **market-analyst 피크 HE HE20 ($85.19) vs bess-optimizer 방전 1순위 HE21 ($85.19)**: 시황 브리핑 HE20에서 최고가($85.19 DA), bess-optimizer는 HE21을 방전 1순위($85.19)로 표기. 동일 가격 수치를 HE20과 HE21에 동시 기입한 것으로 보이며, 시간별 스케줄표에서 HE20=$67.33 / HE21=$85.19로 명확히 구분됨 — **수정 불필요, 표기 혼동.**

**긴급 조치 항목 (이월)**

1. ECRS HE20-24 상시 제출 즉시 적용 (bess-optimizer 3회 연속 miss, 누적 기회손실 ~$1,500 추정)
2. W23 RT 손실 원인(involuntary dispatch) 오퍼레이터 확인 요청
3. DART virtual settlement 추적 방법 확인 (Tenaska 엔드포인트 0행 지속 문제)
4. W3 item 0.10 (hub-pair LMP) jms2527 착수 승인 필요 — 24사이클 누적 미착수

---

*Reporter Agent | 2026-06-14 07:30 CT | 취합 전용 — 자체 분석/판단 추가 없음*
