# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-06-17)

> 작성: 2026-06-16 07:30 CT (Houston) | for the day starting at 2026-06-17 CT 00:00
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 데이터 상태: 전체 PRODUCTION. Mock 데이터 없음.

---

## 1. Executive Summary

**전일 실적 (2026-06-15)**: GKS Total Revenue **$7,995** — Smartbidder benchmark $3,580 대비 **+$4,415 (+123.3%)** 아웃퍼폼. NonSpin $5,283 + RRS $1,540 + DART Virtual $946 의 AS/Virtual 위주 분산 수익 구조가 주효.

**D+1 핵심 결정 (2026-06-17)**: bess-optimizer Stack C 채택 — HE09-10 충전(200 MWh), HE19-20 DA 방전(170 MWh), HE21-24 RRS + HE22-23 ECRS AS stack. E[총수익] ~$7,958(MCC EV 가중). DART virtual: HB_HOUSTON INC 7포지션 175 MW, HE19-20 고확신(spread +$7, P(DA>RT) 0.61), E[P&L] ~$630-750.

---

## 2. 어제 P&L — 2026-06-15 (전일 실적)

**출처**: pnl-manager | `reports/daily/pnl/2026-06-15.md` | PRODUCTION (Tenaska PTP Battery-Settlement-Details, fetched 2026-06-16T12:08Z)

| 항목 | GKS 실제 ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | 1,059 | N/A | — | — |
| RT Energy | 113 | N/A | — | — |
| NonSpin | 5,283 | 3,499 | +1,784 | +51.0% |
| RRS | 1,540 | 12 | +1,528 | — |
| ECRS | 0 | 0 | 0 | — |
| RegUp / RegDown | 0 / 0 | 0 / 0 | 0 | — |
| DART Virtual | 946 | 69 | +877 | — |
| **Total** | **7,995** | **3,580** | **+4,415** | **+123.3%** |

**배터리 상태**: 충전 116.38 MWh / 방전 132.90 MWh (순소비 16.53 MWh, 약 0.58 사이클)

**가장 outperform한 부분**: RRS overnight(HE20-24) — 실현 $1,540 vs Smartbidder $12. Smartbidder가 RRS overnight 포지션을 전혀 반영하지 않은 구조 차이가 주요 apha 원천.

**가장 손실 컸던 부분**: 해당 없음. 당일 전략(NonSpin 88 MW HE01-19 + RRS 60 MW HE20-24)이 거의 완벽하게 실행됨. 다만 ECRS $0 (예측 $5-7/MWh 대비 미청산)은 기회 미실현.

**시간별 수익 주요 포인트**:
- HE22: $2,949 (RRS $419 + RT Energy $2,099 + NonSpin $425) — 야간 피크
- HE20: $2,964 (RT Energy $5,219 — DA Energy $2,529 + NonSpin $203 + RRS $72)
- HE23: $2,502 (RRS $614 최고 + RT/DA net + NonSpin $396)
- HE13: -$1,616 (RT Energy -$1,695 미회수) — 태양광 절정 충전 구간

---

## 3. D+1 시황 — 2026-06-17 (수요일)

**출처**: market-analyst | `reports/daily/market-briefing/2026-06-17.md` | PRODUCTION (Yes Energy BidClose fetched 2026-06-16T12:09Z; Enverus Mosaic fetched 2026-06-16 06:42-06:48 CDT; Smartbidder run 2026-06-16T06:56 CT)

- **6월 17일은 초여름 집중 폭염 프로파일** — 부하 피크 HE18 78,312 MW(Yes Energy)로 매우 높으나, 서부 풍력(24h 평균 13,024 MW) + 태양광(피크 HE13 26,412 MW) 동시 강세로 주간 순부하(Net Load)를 강하게 억제. Net load 24h 평균 33,328 MW, 저점 HE10 19,288 MW.

- **DA Energy 온화한 가격 일** — 24h 평균 $26.55/MWh (6/15 대비 크게 낮음). 피크 HE21 $40.68/MWh, HE20 $39.90/MWh. 저점 HE10 $18.43/MWh(24h 최저) — 태양광 절정 + 풍력 동시 강세 구간 충전 최적 시간대.

- **Evening ramp HE18→HE21 +14,938 MW(Yes Energy 기준)** — 태양광 급퇴(23,598→981 MW)와 부하 유지(78,312→73,267 MW) 결합. 이 구간 DA $34-41/MWh 형성. DA-RT 최대 격차 HE20 +$7.21/MWh(DA expensive).

- **AS 야간 피크 집중** — NonSpin HE22 $12.45/MWh(당일 최고), HE21 $8.32. ECRS HE22 $3.54. RRS HE22 $1.87. HE22 AS 합산 ~$17.86/MWh 수준.

- **P(DA>RT)**: HE15-21 구간 0.58-0.61로 DA 우위 방향 유지. 확률 수준 0.6으로 강한 directional signal은 아님. HE22-23은 DA<RT 소폭 역전.

- **Thermal Outage 24h 평균 11,994 MW** — 6/15(10,944 MW) 대비 +1,050 MW 증가, 연중 고점 수준. HE11 최대 13,088 MW. Evening ramp 구간 reserve margin 추가 제약.

**주요 리스크**:
1. Evening ramp HE18→HE21 강도 — forced outage 추가 또는 GR_WEST 풍력 회복 지연 시 HE20-21 가격 $40 상회 upside
2. Outage 13 GW 수준 지속 여부 — 저녁 reserve margin 급격 악화 가능
3. 낮 시간 태양광 과잉 — HE9-11 RT 가격 $0 이하 리스크(DA-RT arbitrage 기회 동시)

---

## 4. D+1 혼잡 분석 — 2026-06-17

**출처**: congestion-analyst | `reports/daily/congestion/2026-06-17.md` | PRODUCTION (Yes Energy CSV 2026-06-16T12:09Z; Enverus 06:42-06:48 CDT; Smartbidder 06:56 CDT) | Stage 0 — heuristic (provisional)

### Top Binding Constraints

| Constraint | 시간 구간 | P(binding) | E[lambda\|binding] $/MWh | P50/P90 | 비고 |
|---|---|---|---|---|---|
| HOUSTON_IMPORT_345 / SOUTH_TO_HOUSTON | HE19-22 | **25-38% (MEDIUM)** | $28 | $18 / $52 | 26-사이클 시리즈 최고. 양측 trigger 동시 발동 최초 |
| HOUSTON_SOUTH_MIDDAY_LOCAL | HE09-14 | **18-28% (LOW-MEDIUM)** | $18 | $9 / $32 | Dual trigger 최초 MET (cap-out 13,088 MW + load 63 GW) |
| WEST_TO_NORTH_345 (overnight) | HE22-24 | 8-14% (LOW) | $12 | $5 / $22 | 3연속 non-NEGLIGIBLE 출현 확인 |
| HOUSTON_IMPORT_345 (midday extension) | HE13-16 | 5-9% (VERY LOW) | $10 | $4 / $16 | 태양광 여전히 강한 구간, 확률 낮음 |

**HOUSTON_IMPORT 1.8x right-tail 양측 trigger 동시 발동 (시리즈 최초)**:
- Trigger (1): NL ramp HE18→HE21 = +14,938 MW(YE) / +11,226 MW(Enverus) — 양소스 모두 9,000 MW 임계값 초과
- Trigger (2): Non-Spin DA HE21 = $12.45/MWh > $4/MWh 임계값 — Smartbidder 데이터로 최초 독립 검증

### GKS BESS 노드 MCC 뷰 (Stage 0 — provisional)

| 구간 | HE | E[MCC, $/MWh] | P50/P90 | 비고 |
|---|---|---|---|---|
| 야간/새벽 | HE01-07 | near flat to -$0.5 | 0/-1 | 풍력 강세, 제약 없음 |
| 태양광 램프 | HE07-09 | +$0.5 to +$2 | +0.5/+3 | 아침 ramp 스트레스 |
| 낮 (DUAL TRIGGER) | HE09-14 | +$3 to +$7 | +2/+15 | 시리즈 최고 midday MCC. Dual trigger 최초 충족 |
| 오후 전환 | HE14-18 | +$1 to +$3 | +0.5/+6 | 부하 피크 진입, 태양광 감소 |
| 저녁 (무조건부) | HE19-22 | **+$5 to +$9** | +3/+20 | 시리즈 최고 무조건부 E[MCC]. ECRS co-clearing 확률 elevated |
| 저녁 (binding 조건부) | HE19-22 | +$15 to +$35 | —/— | P90 lambda $52, GKS shift factor ~0.4-0.6 가정 시 ~$26/MWh |
| 야간 후반 | HE22-24 | -$0.5 to -$2 | -0.5/-4 | WEST_TO_NORTH LOW P=8-14% |

**GKS dispatch 시사점**: HE14-22 블록이 최중요 혼잡 구간. Evening(HE19-22) E[MCC] unconditional ~$8.8/MWh — 시리즈 최고치.

---

## 5. GKS BESS 스케줄 제안 — 2026-06-17 (Stack C, Primary)

**출처**: bess-optimizer | `reports/daily/bess-optimizer/2026-06-17.md` | PRODUCTION | GKS_BESS_RN 100 MW / 200 MWh

### 전략 개요

충전 HE09-10(DA 최저가 $18.43-$18.89, 태양광 절정 구간), 방전 HE19-20(DA spread +$6.99~+$7.21, MCC 프리미엄 추가), AS HE01-08/HE11-18 NonSpin + HE21-24 RRS + HE22-23 ECRS.

### 시간별 스케줄 (핵심)

| HE | Mode | Energy (MW) | RegDown (MW) | RRS (MW) | ECRS (MW) | NonSpin (MW) | 예상 단가 |
|---|---|---:|---:|---:|---:|---:|---|
| HE01-08 | Hold | 0 | 0 | 0 | 0 | 88 | DA $22-27 / NS ~$2.5 |
| **HE09** | **Charge** | **-100** | 0 | 0 | 0 | 0 | **충전 DA $18.89** |
| **HE10** | **Charge** | **-100** | 0 | 0 | 0 | 0 | **충전 DA $18.43 (최저)** |
| HE11-12 | Hold | 0 | 0 | 0 | 0 | 88 | DA $19-21 / NS ~$1.5 |
| HE13-15 | Hold | 0 | 20 | 0 | 0 | 68 | DA $23-27 / RegDown $2.15-3.50 |
| HE16-18 | Hold | 0 | 0 | 0 | 0 | 88 | DA $28-30 / NS ~$0.9 |
| **HE19** | **Discharge** | **+100** | 0 | 0 | 0 | 0 | **DA $34.21 + MCC +$5~$9** |
| **HE20** | **Discharge** | **+70** | 0 | 0 | 0 | 0 | **DA $39.90 + MCC +$5~$9** |
| HE21 | Hold | 0 | 0 | 60 | 0 | 0 | SoC=0 / RRS 60 MW |
| HE22 | Hold | 0 | 0 | 40* | 60 | 0 | ECRS $3.54 / RRS $1.87 |
| HE23 | Hold | 0 | 0 | 60 | 40 | 0 | ECRS $1.89 / RRS $1.87 |
| HE24 | Hold | 0 | 0 | 60 | 0 | 0 | RRS overnight 유지 |

*HE22 RRS 40 MW + ECRS 60 MW = 100 MW(설비 용량 한도). 원파일은 60+60=120 MW 계산 주의 명시 — 운영자 확인 필요.

**SoC 계획**: 시작 ~0 MWh → HE09(-100) → HE10(-100) → 200 MWh(만충) → HE19(+100) → HE20(+70) → 0 MWh(만방). 효율 85%.

### 기대 수익 (Stack C)

| 항목 | 기대 수익 |
|---|---:|
| DA Energy 순수익 (충전 -$3,732 / 방전 +$7,204) | +$3,472 |
| NonSpin DA (16h, 68-88 MW) | +$2,629 |
| RegDown DA HE13-15 (20 MW) | +$131 |
| RRS DA HE21-24 (60 MW) | +$418 |
| ECRS DA HE22-23 (40-60 MW) | +$288 |
| **기본 합계** | **~$6,938** |
| MCC 프리미엄 (P50, unconditional HE19-20) | +$1,020 |
| **EV 가중 총수익** | **~$7,958** |

**신뢰구간**: $5,500~$11,000
- 하단: DA clearing $28-30(예측 대비 낮음) + MCC 미실현
- 상단: HOUSTON_IMPORT binding → MCC 조건부 $15-35/MWh 실현

**Smartbidder benchmark 대비**: +$4,000~+$7,000 초과 목표 (6/15 실적 +$4,415 패턴 재현 기대)

**핵심 리스크**:
1. HE19-20 DA clearing $25-30 하방 실현 시 Energy 수익 -$1,500~-$2,000
2. GR_WEST HE19 실측 < 9,000 MW → RT spike → Stack B 전환 조건 발동
3. HOUSTON_IMPORT binding → HE21-22 RT > DA (SoC=0으로 방전 불가, 기회 손실)
4. HE01-08 NonSpin SoC=0 구간 dispatch 불이행 리스크 — 운영자 확인 권장

---

## 6. DART Virtual 포지션 — 2026-06-17

**출처**: dart-virtual-trader | `reports/daily/dart-virtual/2026-06-17.md` | PRODUCTION (Smartbidder run 2026-06-16T06:56 CT)

**Net direction**: Short DA bias (INC) — 7시간 active, 17시간 SKIP
**총 notional**: 175 MW (7 포지션 × 25 MW each, HB_HOUSTON)

### 포지션 테이블

| HE | 방향 | 노드 | MW | Spread (DA-RT) | 0.6x 압축 | P(win) | Tier | 비고 |
|---|---|---|---:|---:|---:|---:|---|---|
| HE09 | INC (Short DA/Long RT) | HB_HOUSTON | 25 | +$1.49 | +$0.89 | 57% | LOW | HOUSTON_SOUTH dual trigger 최초 발동; $4 floor 이하이나 discretionary 포함 |
| HE10 | INC | HB_HOUSTON | 25 | +$1.61 | +$0.97 | 57% | LOW | NL trough 19,288 MW; DA 최저 시간 |
| HE13 | INC | HB_HOUSTON | 25 | +$3.50 | +$2.10 | 58% | MED | 태양광 피크 HE13 26,412 MW; $4 floor 이하 discretionary |
| HE15 | INC | HB_HOUSTON | 25 | +$3.63 | +$2.18 | 59% | MED | P(DA>RT)=0.581 최초 명시값; $4 floor 이하 discretionary |
| **HE19** | **INC** | **HB_HOUSTON** | **25** | **+$6.99** | **+$4.19** | **60%** | **MED** | **$4 floor 초과. HOUSTON_IMPORT MEDIUM** |
| **HE20** | **INC** | **HB_HOUSTON** | **25** | **+$7.21** | **+$4.33** | **61%** | **MED** | **최대 spread. P(DA>RT) 0.608. Non-Spin $8.32 → half-size** |
| HE21 | INC | HB_HOUSTON | 25 | +$2.48 | +$1.49 | 58% | MED | Non-Spin $12.45 → half-size. ECRS $3.54 risk flag. $4 floor 이하 |

**SKIP 주요 시간대**: HE01-08 (spread 미미), HE11-12 (spread 0.6x < $4), HE14/HE16-18 (동일), HE22 (RT>DA + W23 dual-direction scarcity block 근접), HE23-24 (spread 음수/미미)

**$4 hard floor 이하 discretionary 포함 규칙**: HE09, HE10, HE13, HE15, HE21 — HOUSTON_SOUTH_MIDDAY_LOCAL 26-사이클 최초 dual-trigger 발동 기반. 엄격한 $4 floor 적용 시 총 notional 125 MW(HE19-20-21만 유효).

**기대 P&L**: ~$630-750 risk-adjusted (base ~$1,050 gross, 0.6x HB_HOUSTON 압축 가정)

**참고 실적**: 2026-06-15 확인 DART virtual revenue +$945.92 (INC HE21-22 각 25 MW, 2/2 WIN)

---

## 7. Self-Review 메모 (에이전트 Learnings 핵심)

**출처**: 각 에이전트 `memory/<agent>/learnings/2026-06-16.md` | PRODUCTION

### market-analyst (2026-06-16 self-review)
- DA>RT 방향 예측 **CORRECT**: 6/15 P(DA>RT) 0.56-0.64 예측 → 실제 DA $1,059 vs RT $113로 방향 완전 적중. **교훈**: 평일(월-금) Smartbidder P(DA>RT) 신호 신뢰도 높음; 주말(특히 일요일)은 DA liquidity 낮아 신뢰도 낮음 — 요일별 confidence 조정 로직 공식화 필요.
- ECRS **MISS**: HE21-22 ECRS $5-7/MWh 예측 대비 실제 $0 (반복 패턴). 브리핑에 "ECRS 실제 clearing 불확실성 높음" 경고 추가 예정.

### bess-optimizer (2026-06-16 self-review)
- 전략(NonSpin 88 MW + RRS 60 MW HE20-24) **완벽 실행**: 수익 예측 오차 ~$0. RRS overnight +$1,540 시리즈 2위 수익원.
- **미해소 이슈**: DA Energy vs da_energy_bid row_count=0 불일치 4회 연속 미규명. HE01-05 DA Energy $1,600-$1,780 발생 구조 불명확 — pnl-manager 확인 필요.
- P(DA>RT) 0.58-0.61 신호가 DA 우위를 가리켰으나 실제 RT HE20-21 = $71-72 vs DA $50-57로 RT가 훨씬 높았음 → 조건부 프레임워크(P(binding) > 25% 임계값) 기반 판단이 더 신뢰할 수 있는 기준으로 재확인.

### dart-virtual-trader (2026-06-16 self-review)
- 6/15 INC 2포지션(HE21-22 각 25 MW) **2/2 WIN**, 확인 revenue +$945.92. 실증 spread: HE21 ≈ +$22.96(DA $85 vs RT $62), HE22 ≈ +$9.36.
- **Two-regime scarcity model 발견**: Regime A(RT spike, INC 패배) vs Regime B(DA over-prices scarcity → RT 낮음, INC 승리). 구별 feature 아직 미정식화 — 추가 사이클 필요.
- HE20 Non-Spin $20.68 → mandatory skip → 예상 missed win ~+$40 spread (Regime B 해당). 규칙 수정은 3+ 사이클 검증 후 결정.

### congestion-analyst (2026-06-16 self-review)
- Smartbidder Non-Spin DA 데이터가 **26사이클 만에 처음 사용 가능** (2026-06-17 사이클부터) — right-tail 1.8x 규칙 양측 trigger 독립 검증 최초 가능. 이에 따라 HOUSTON_IMPORT P(binding) MEDIUM(25-38%)으로 상향.
- **WEST_TO_NORTH 3연속 non-NEGLIGIBLE 확인**: 6월 구조 패턴 — 오후 풍력 저점 후 야간 급회복. 6/17 GR_WEST HE22-24 15,627-16,805 MW로 시리즈 최대.
- **HOUSTON_SOUTH_MIDDAY_LOCAL dual trigger cap-out 추이**: 일 13,088 MW(수요일) → 시리즈 최고. 추세 상승 중.
- **미해소 인프라**: W3 item 0.10(hub/zone LMP 15-min) 26사이클 미착수, 평가자 마감일(2026-06-11) 5일 초과. 실현 lambda 데이터 없이 모델 보정 불가. jms2527 조치 필요.

---

## 8. Cross-Agent Watch Items

| 항목 | 내용 | 판단 |
|---|---|---|
| market-analyst HE20 DA 피크 vs bess-optimizer 방전 구간 | market-analyst: HE21 DA $40.68 최고점. bess-optimizer: HE19-20 방전(SoC 소진으로 HE21 방전 불가) | 1시간 차이 발생 — SoC 계획상 불가피. bess-optimizer Stack B(HE21 분산)가 대안. **검토 권장** |
| HOUSTON_IMPORT P(binding) 25-38% 신호 일관성 | congestion-analyst MEDIUM → bess-optimizer DA 방전 유지(P(DA>RT) 0.61 병행) → dart-virtual-trader INC 방향 | 세 에이전트 방향 일관. congestion 신호가 binding 실현 시 RT>DA 역전 위험 공존 — 세 에이전트 모두 명시 |
| NonSpin DA HE21 $12.45 해석 | congestion-analyst: right-tail 1.8x trigger 충족. dart-virtual-trader: HE21 half-size + ECRS flag. bess-optimizer: AS 배분 없음(SoC=0) | 세 에이전트 일관 — 각자 적용 방식만 상이 |
| ECRS HE22-23 배분 | bess-optimizer: 60/40 MW DA ECRS. market-analyst: ECRS clearing 불확실성 높음 경고 | 일관(bess-optimizer 포함, market-analyst 경고 반영). ECRS 미청산 시 수익 $0(패널티 없음) |
| DART virtual HE09-10-13-15 below-$4-floor discretionary | dart-virtual-trader: HOUSTON_SOUTH_MIDDAY_LOCAL dual trigger 최초 발동 근거. congestion-analyst: 동일 dual trigger 확인 | 일관. 단 bess-optimizer는 HE09-10 충전 구간 — bess 충전과 DART INC 포지션 동시 진행 (energy/virtual 독립이므로 충돌 없음) |

---

*Data sources: pnl-manager (Tenaska PTP Battery-Settlement-Details PRODUCTION, Smartbidder benchmark estimate) | market-analyst (Yes Energy BidClose + Enverus Mosaic + Smartbidder PRODUCTION) | congestion-analyst (Stage 0 heuristic, all sources PRODUCTION) | bess-optimizer (PRODUCTION, AS Playbook Prior 없음 — recommend_as_position.py 미실행) | dart-virtual-trader (Smartbidder PRODUCTION). CRR opportunities: 해당 없음 (옥션 사이클 아님). 모든 시간: CT (CDT = UTC-5, June 2026).*
