# ERCOT 전력 트레이딩 Daily Report — D+1 2026-06-18

> 작성: 2026-06-17 07:30 CT (Houston) | 대상 운영일: 2026-06-18 (목요일) 00:00 CT ~
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 데이터 상태: P&L DEGRADED (Tenaska IP whitelist 13번째 실패) | D+1 시황/혼잡/BESS/DART: PRODUCTION

---

## 0. Executive Summary

2026-06-18(목)은 27사이클 시리즈 최고 부하 (HE17 84,362 MW), 최대 NL ramp (HE18→HE21 +17,935 MW), 최대 NL (HE21 56,003 MW)를 기록하는 고위험 일로 HOUSTON_IMPORT 혼잡 확률이 HIGH(35-50%)로 상향됐다. GKS BESS는 오버나잇 충전(HE3-4) + 저녁 방전(HE19-21) + NonSpin 오프피크 스택으로 총 ~$7,408 수익 목표(Bear $5,800 / Bull $9,500-11,000)를 제시한다. 어제(2026-06-16) P&L은 Tenaska IP whitelist 13번째 실패로 전량 DEGRADED 상태이며 즉각적인 Ascend 에스컬레이션이 필요하다.

---

## 1. 어제 실적 (2026-06-16) — DEGRADED

**데이터 상태**: DEGRADED. Tenaska PTP fetch 실패 (cloud execution IP가 Ascend whitelist 미등록). Smartbidder benchmark도 미수집.

| 항목 | GKS 실제 ($) | Smartbidder Benchmark ($) | Delta |
|---|---:|---:|---|
| DA Energy | N/A | N/A | — |
| RT Energy | N/A | N/A | — |
| RegUp | N/A | N/A | — |
| RegDown | N/A | N/A | — |
| RRS | N/A | N/A | — |
| ECRS | N/A | N/A | — |
| Non-Spin | N/A | N/A | — |
| DART Virtual | N/A | N/A | — |
| **Total** | **N/A** | **N/A** | — |

- GKS 총수익: N/A — Tenaska DEGRADED (13번째 IP whitelist 실패; 누적 미해소 12일)
- 가장 손실 컸던 부분: N/A — 데이터 없음
- 가장 outperform 한 부분: N/A — 데이터 없음
- 충방전: Inj N/A MWh, Cons N/A MWh
- DART Virtual Revenue: N/A (4개 포지션 DEC HB_HOUSTON HE19-21 + INC HB_WEST HE22 — 결과 미확인)

**복구 조치**: Ascend whitelist IP에서 `python shared/scripts/fetch_pnl_data.py` 재실행 (flowday 2026-06-16) → pnl-manager 재생성 필요.

---

## 2. D+1 시황 (2026-06-18)

출처: market-analyst (`reports/daily/market-briefing/2026-06-18.md`)
데이터: Yes Energy DA Bidclose (fetch 2026-06-17T12:06 UTC), Enverus STPF (2026-06-17 06:45 CT), Smartbidder (run 2026-06-17T06:56 CDT)

- **부하 — 초여름 쌍봉 피크**: WZ_ERCOT 24h 평균 69,466 MW, 피크 HE17 84,362 MW / HE18 84,244 MW. Enverus는 24h 평균 70,074 MW (+608 MW)이나 피크는 Yes Energy 쪽이 +1,594 MW 높음. 두 소스 방향성 일치.
- **Net Load & Evening Ramp**: NL 24h 평균 35,301 MW; NL 저점 HE10 19,036 MW (태양광 최대 흡수). 석양 후 NL 급등: HE19 41,153 MW → HE21 56,003 MW (+14,850 MW, 2시간). 이 evening ramp 강도가 내일 시장의 핵심 리스크.
- **DA 가격 (Smartbidder)**: 24h 평균 $28.2/MWh. 고가 구간 HE21 $39.83 / HE20 $39.17; 저가 구간 HE9 $18.54 / HE4 $20.42. RT 24h 평균 $25.0/MWh — DA > RT 기조(spread 전 구간 양수, 24h avg +$3.2/MWh).
- **AS 주요 신호**: HE20 Non-Spin $18.59/MW-h, RRS $6.34, RegUp $8.43 — scarcity 구간. HE21에도 Non-Spin $13.99, RRS $5.05, ECRS $5.31. RegDown은 HE14-18에 $1.56-2.38 소폭 상승.
- **P(DA>RT)**: HE14-18에서 0.661-0.668 (24h 중 가장 높음 — DA short 유리). HE20-22는 0.487-0.512로 거의 중립 — RT spike 완전 배제 불가.
- **리스크**: GR_WEST HE14 4,787 MW(시리즈 절대 최솟값), 열발전 정지 11,334 MW(HE10-12 max 12,133 MW), outage 추가 발생 또는 풍력 하방 서프라이즈 시 HE19-21 RT 급등 가능.

---

## 3. D+1 혼잡 분석 (2026-06-18)

출처: congestion-analyst (`reports/daily/congestion/2026-06-18.md`) | Stage 0 — provisional

**Headline**: 27사이클 시리즈 최고 부하(84,362 MW) + 최대 NL ramp(+17,935 MW) + 최대 NL at HE21(56,003 MW) 조합. HOUSTON_IMPORT HIGH(35-50%)로 상향; HOUSTON_SOUTH_MIDDAY_LOCAL MEDIUM(20-32%, 7시간 dual trigger). WEST_TO_NORTH 전 구간 NEGLIGIBLE.

### Top 3 Binding Constraints

| 제약 | 구간 | P(binding) | E[lambda\|binding] $/MWh | P50 / P90 / P99 | 비고 |
|---|---|---|---|---|---|
| HOUSTON_IMPORT_345 / SOUTH_TO_HOUSTON | HE19-22 | 35-50% (HIGH) | $35 | $22 / $62 / $130 | NL ramp +17,935 MW (시리즈 최고); 1.8x right-tail 조건(1)만 적용 (Smartbidder 미확인) |
| HOUSTON_SOUTH_MIDDAY_LOCAL | HE09-15 | 20-32% (MEDIUM) | $22 | $11 / $38 / $80 | Dual trigger 7시간 연속 MET: cap-out >11,500 MW + load >60 GW |
| WEST_TO_NORTH_345 (midday + overnight) | 전 구간 | 1-4% (NEGLIGIBLE) | $8 | $3 / $12 / $28 | GR_WEST HE14 4,787 MW — 시리즈 최솟값; SCI 0.141; West surplus 부재 |

### GKS 노드 MCC 스냅샷

| 구간 | 시간대 | E[MCC, $/MWh] | P50 / P90 | 비고 |
|---|---|---|---|---|
| 오버나잇 | HE01-07 | -$1 to 0 | 0 / -2 | 충전 선호 구간; SCI 0.37-0.50 |
| 미드데이 DUAL TRIGGER | HE09-15 | +$4 to +$9 | +2.5 / +20 | HOUSTON_SOUTH_MIDDAY_LOCAL P=20-32%; 시리즈 최고 midday MCC 추정 |
| 오후 pre-peak | HE15-18 | +$2 to +$5 | +1 / +8 | 부하 82,897-84,362 MW (시리즈 최고) |
| 저녁 (unconditional) | HE19-22 | +$7 to +$12 | +4 / +25 | HOUSTON_IMPORT P=35-50%; 27사이클 시리즈 최고 unconditional MCC |
| 저녁 (conditional) | HE19-22 | +$20 to +$50 | — | HOUSTON_IMPORT 바인딩 시 GKS nodal MCC ~$25-37/MWh |

**데이터 주의**: Smartbidder 미확인 — right-tail 조건(2) 검증 불가. Enverus net_load_fc 미파싱 — NL ramp 단일 출처(Yes Energy +17,935 MW). Hub-pair LMP 역사 미확보(W3 item 0.10 — 27번째 사이클 미착수).

---

## 4. GKS BESS Stack 제안 (2026-06-18)

출처: bess-optimizer (`reports/daily/bess-optimizer/2026-06-18.md`)
전략: Stack C — AS-heavy overnight + 저녁 에너지 방전(HE19-21) + AS co-optimization
자산: GKS_BESS_RN 100MW / 200MWh (LZ_HOUSTON) | 초기 SoC 가정: 10 MWh (보수적)

| HE | Mode | Energy (MW) | RRS (MW) | ECRS (MW) | NonSpin (MW) | RegDown (MW) | RegUp (MW) | SOC 종료 (MWh) |
|---|---|---:|---:|---:|---:|---:|---:|---:|
| 01 | Hold | 0 | 0 | 0 | 20 | 0 | 0 | 10 |
| 02 | Hold | 0 | 0 | 0 | 20 | 0 | 0 | 10 |
| 03 | Charge | -100 | 0 | 0 | 0 | 0 | 0 | 95 |
| 04 | Charge | -100 | 0 | 0 | 0 | 0 | 0 | 180 |
| 05 | Hold | 0 | 0 | 0 | 88 | 0 | 0 | 180 |
| 06 | Hold | 0 | 0 | 0 | 88 | 0 | 0 | 180 |
| 07 | Hold | 0 | 0 | 0 | 88 | 0 | 0 | 180 |
| 08 | Hold | 0 | 0 | 0 | 88 | 0 | 0 | 180 |
| 09 | Charge | -24 | 0 | 0 | 60 | 0 | 0 | 200 |
| 10 | Hold | 0 | 0 | 0 | 88 | 0 | 0 | 200 |
| 11 | Hold | 0 | 0 | 0 | 88 | 0 | 0 | 200 |
| 12 | Hold | 0 | 0 | 0 | 88 | 0 | 0 | 200 |
| 13 | Hold | 0 | 0 | 0 | 68 | 20 | 0 | 200 |
| 14 | Hold | 0 | 0 | 0 | 68 | 20 | 0 | 200 |
| 15 | Hold | 0 | 0 | 0 | 68 | 20 | 0 | 200 |
| 16 | Hold | 0 | 0 | 0 | 88 | 0 | 0 | 200 |
| 17 | Hold | 0 | 0 | 0 | 88 | 0 | 0 | 200 |
| 18 | Hold | 0 | 0 | 0 | 88 | 0 | 0 | 200 |
| 19 | Discharge | +90 | 10 | 0 | 0 | 0 | 0 | 110 |
| 20 | Discharge | +90 | 0 | 0 | 0 | 0 | 10 | 20 |
| 21 | Discharge | +10 | 20 | 10 | 0 | 0 | 0 | 10 |
| 22 | Hold | 0 | 30 | 20 | 0 | 0 | 0 | 10 |
| 23 | Hold | 0 | 20 | 0 | 0 | 0 | 0 | 10 |
| 24 | Hold | 0 | 0 | 0 | 0 | 0 | 0 | 10 |

### 예상 수익 분해

| 항목 | 금액 |
|---|---:|
| DA Energy | +$3,905 |
| AS — NonSpin | +$2,960 |
| AS — RegDown | +$120 |
| AS — RRS | +$246 |
| AS — ECRS | +$93 |
| AS — RegUp | +$84 |
| **총 AS** | **+$3,503** |
| RT Energy (base) | $0 |
| **합계** | **+$7,408** |

- **시나리오 범위**: Bear ~$5,800 / Base ~$7,408 / Bull ~$9,500-11,000 (HOUSTON_IMPORT binding + RT spike 시)
- **vs Smartbidder benchmark**: Smartbidder 2026-06-18 미확인. 과거 패턴 기준 +$2,400-4,400 초과 추정
- **Top 2 방전 시간**: HE21 ~$49.3/MWh effective (DA $39.83 + E[MCC] $9.5), HE20 ~$48.7/MWh effective
- **핵심 리스크**: GR_WEST 실측 추가 하방 (시리즈 최솟값 4,787 MW에서 추가 하락 시 bullish 방향), RT spike HE20-21에서 SoC=10MWh 노출 (Stack B 조건부 전환 가능: HE19 RT가 DA 대비 >+$10 초과 시)
- **충전 전략**: midday (HE09-15) 대신 overnight (HE03-04) 위주 — HOUSTON_SOUTH_MIDDAY_LOCAL P=20-32% 비용 회피 목적

---

## 5. DART Virtual 포지션 (2026-06-18)

출처: dart-virtual-trader (`reports/daily/dart-virtual-trader/2026-06-18.md`)

**Net 방향**: Short DA / Long RT (INC) 바이어스 — DA > RT spread 양수 기조 유지. HE19-22는 에너지 단방향 skip; 대신 HOUSTON_IMPORT 혼잡 기반 inter-hub basis 포지션만 실행.

| 구분 | 포지션 | HE | 노드 | MW | DA offer $/MWh | 티어 |
|---|---|---|---|---:|---:|---|
| 에너지 INC (Short DA/Long RT) | HE09 | 09 | HB_HOUSTON | 25 | $18.50 | LOW (discretionary) |
| 에너지 INC | HE10 | 10 | HB_HOUSTON | 25 | $18.00 | LOW (discretionary) |
| 에너지 INC | HE13 | 13 | HB_HOUSTON | 25 | $22.00 | LOW (discretionary) |
| 에너지 INC | HE14 | 14 | HB_HOUSTON | 25 | $26.00 | LOW-MED |
| 에너지 INC | HE15 | 15 | HB_HOUSTON | 25 | $28.00 | LOW-MED |
| 에너지 INC | HE16 | 16 | HB_HOUSTON | 25 | $31.00 | MED (경계) |
| 에너지 INC | HE17 | 17 | HB_HOUSTON | 25 | $34.00 | MED |
| 에너지 INC | HE18 | 18 | HB_HOUSTON | 25 | $36.00 | MED |
| Basis (Long HB_HOUSTON / Short HB_NORTH) | HE19 | 19 | HB_HOUSTON / HB_NORTH | 25 | — | HIGH (congestion basis) |
| Basis | HE20 | 20 | HB_HOUSTON / HB_NORTH | 25 | — | HIGH |
| Basis | HE21 | 21 | HB_HOUSTON / HB_NORTH | 25 | — | HIGH |
| Basis | HE22 | 22 | HB_HOUSTON / HB_NORTH | 25 | — | MEDIUM-HIGH |

**총 notional**: 에너지 INC 200 MW + Basis 100 MW = 300 MW

| 시나리오 | E[P&L] |
|---|---:|
| P50 base case | +$806/day |
| P90 (binding 강화 + spread 확대) | +$3,865/day |
| P10 (역방향 + 비바인딩) | -$900/day |

- **Top 1 포지션**: Long HB_HOUSTON / Short HB_NORTH HE19-22 (Basis) — HOUSTON_IMPORT P=35-50%, E[basis] $9-15/MWh; 27사이클 최고 확신 신호
- **Top 2 포지션**: INC HE14-18 — P(DA>RT) 0.661-0.668, DA-RT 5h × 25MW
- **Skip 이유 (HE01-08, HE11-12, HE19-22 에너지)**: 0.6x spread 압축 후 $4 floor 미달; HE19-22는 P(DA>RT) 중립화 + Non-Spin HE20 $18.59 scarcity + W23 dual-direction skip rule
- **Smartbidder 미가용**: 4연속 사이클 미확인 → 전 포지션 25 MW cap 유지

---

## 6. Self-Review 요약 (에이전트별 핵심 학습)

### market-analyst (2026-06-16 리뷰)
Smartbidder fetch 미실행으로 DA/RT 가격 수치 부재 — AS 예측, P(DA>RT) 신호 bess-optimizer/dart-virtual-trader에 기여 제로. AG2 WSI도 미확보(2개 소스 동시 공백). 가격 브리핑의 구조적 결함으로 다운스트림 에이전트 의존성에 영향. 개선 조치: Smartbidder fetch를 필수 단계로 지정, 실패 시 재시도 의무화 + Headline 경고 삽입 (2026-06-18 브리핑에서 이미 적용 완료).

### congestion-analyst (2026-06-16 리뷰)
HOUSTON_IMPORT P(binding) 15-22% 예측 — Smartbidder Non-Spin DA 부재로 조건(2) 미적용, 사후 추정 5-10%p 과소평가 가능성. NL ramp 8,770 MW가 9,000 MW threshold 230 MW 미달이어서 LOW-MEDIUM 유지. 27사이클 연속 hub-pair LMP 미확보(W3 item 0.10 미착수)로 lambda 보정 불가. 2026-06-16은 binding 여부 미확인 — Tenaska T+2 lag + hub LMP 부재로 사후 검증 구조적 불가. 학습: threshold 근접 사이클에서 확률 완충 함수(binary jump 대신 smooth transition) 도입 필요; dual trigger probability를 cap-out margin × 지속 시간으로 스케일링하는 함수가 Stage 1 feature 후보.

### bess-optimizer (2026-06-17 사이클 리뷰, 2026-06-16 DEGRADED)
2026-06-16 실적 DEGRADED로 수치 비교 불가. 구조적 판단만 가능: congestion-analyst의 midday dual trigger 경고를 반영해 2026-06-18 사이클에서 충전 구간을 HE09-10 → HE03-04 overnight으로 전환 완료. ECRS HE21-22 포함(Action 1 이행), RegUp HE20 10MW 추가(AS spike 포착). 초기 SoC 실제값 미확인 — Tenaska HSL/PMin endpoint 실시간 SoC 확인 절차 수립 필요.

### dart-virtual-trader (2026-06-16 리뷰)
4개 포지션(DEC HB_HOUSTON HE19-21, INC HB_WEST HE22) 결과 DEGRADED — settlement null. HB_WEST HE22 포지션(P=35-45%)은 모델 스펙(55% 이하 skip) 위반 + settlement DEGRADED로 정보 가치 제로 — 학습 없음. 규칙 강화: WEST_TO_NORTH binding 최소 임계값을 LOW(8-14%)에서 MEDIUM(≥20%)으로 상향. Smartbidder 4연속 미가용 — 구조적 fetch 장애 진단 필요(MSAL client_secret 만료 의심). DEC 방향 대신 INC 구조가 bid fill 불확실성 측면에서 기계적으로 더 강건함을 확인.

---

## 7. 운영 이슈 & 액션 아이템

### [CRITICAL — P0] Tenaska IP Whitelist — Ascend 에스컬레이션 (13번째 실패)

- **현황**: 2026-06-16 포함 12일 누적 미해소 DEGRADED. 발생 기록: 2026-05-21, 05-23, 05-25~05-28, 05-30, 06-01~06-03, 06-09, 06-11, **06-16**
- **영향**: GKS 전 수익 항목 null — self-review 불가, BESS/DART 성과 추적 단절, 누적 P&L 집계 불가
- **즉시 조치**:
  1. **Ascend 담당자에게 cloud execution IP 화이트리스트 추가 요청 에스컬레이션** (13번째 실패 — 더 이상 재시도 수준이 아님)
  2. 소급: Ascend whitelist IP에서 `python shared/scripts/fetch_pnl_data.py`를 flowday 2026-06-16으로 수동 재실행
  3. 07:30 CT 자동화 사이클을 whitelist 등록된 고정 IP 또는 VPN 환경으로 이전
- **담당**: jms2527@gmail.com

### [CRITICAL — P0] Smartbidder MSAL client_secret 갱신 (4연속 미가용)

- **현황**: 2026-06-12, 06-14, 06-16, **06-18** 연속 4사이클 Smartbidder 데이터 미가용. `shared/scripts/fetch_market_data.py` Smartbidder 인증 실패 의심.
- **영향**: BESS optimizer AS 가격 수치 직접 확인 불가, DART trader P(DA>RT) 확률 미확인 → 전 포지션 25MW cap 강제, 리포트 전반 AS 가격 "market-analyst 브리핑 경유값" 의존
- **즉시 조치**:
  1. `shared/scripts/fetch_market_data.py` Smartbidder 인증 로그 확인 → MSAL client_secret 만료 여부 진단
  2. 만료 확인 시 Ascend rep에 client_secret 갱신 요청 (CLAUDE.md: "client_secret 12개월마다 만료")
  3. 갱신 후 동 스크립트 재실행으로 2026-06-18 raw 데이터 소급 확보
- **담당**: jms2527@gmail.com

### [HIGH — P1] W3 item 0.10 — Hub-Pair LMP History 착수 (27사이클 미착수, 평가자 데드라인 2026-06-11 초과)

- **현황**: congestion-analyst W3 item 0.10 (hub/zone LMP 15-min 백필) 27번째 연속 미착수. 평가자 데드라인(2026-06-11) 6일 초과. dart-virtual-trader self-review에서도 "CRITICAL" 플래그.
- **영향**: 
  - 모든 basis magnitude 미보정 — HB_HOUSTON/HB_NORTH $9-15/MWh 추정이 uncalibrated
  - lambda 보정 데이터 누적 제로 (27사이클 × 실제 binding 데이터 = 모두 손실)
  - **오늘(2026-06-18)이 27사이클 중 HOUSTON_IMPORT 바인딩 확률 최고일(35-50%)** — 만약 실제 binding 발생 시 이 데이터가 Stage 1 모델의 가장 귀중한 calibration point가 될 것이나 W3 없으면 포착 불가
- **즉시 조치**:
  1. S3 경로 `yedatalake://ercot/prices/lmp/15min/{YYYYMMDDHH}.csv.gz` 에서 백필 착수 (추정 1.0d 작업)
  2. 선행 조건 item 0.1 (datalake client) 완료 확인 후 즉시 실행
  3. 병행 가능: W2.5 DuckDB top-20 binding frequency query (신규 fetch 불필요 — 기존 parquet 대상)
- **담당**: jms2527@gmail.com (evaluator 데드라인 초과 — 즉시 착수 요망)

### [MEDIUM — P2] 기타 운영 사항

| 항목 | 내용 | 담당 |
|---|---|---|
| 초기 SoC 미확인 | GKS 실제 SoC 10MWh 가정 — Tenaska HSL/PMin endpoint 실시간 SoC 확인 절차 수립 필요 | bess-optimizer + pnl-manager 협의 |
| Enverus net_load_fc 미파싱 | 2026-06-18 congestion 분석에서 NL ramp 단일 출처(YE). Enverus 파일(summary.json 경로 확인됨) 직접 파싱 시 cross-validation 가능 | congestion-analyst |
| 2026-06-17 포지션 결과 미확인 | dart-virtual-trader 7개 포지션(INC HE09-21) — 오늘 결과 T+2에 Tenaska 가용 시 확인 | dart-virtual-trader |
| Stack B 발동 감시 | HE18:30 CT 전 RT 신호 확인: (1) GR_WEST 실측 < 3,500 MW, (2) HE19 RT > DA +$10, (3) EEA Level 1+ 발령 → Stack B 전환 | bess-optimizer (운영 시) |

---

> 저장: `reports/daily/2026-06-18.md` | HTML: `reports/daily/2026-06-18.html`
> Reporter agent | 2026-06-17 07:30 CT | 취합만 수행 — 자체 분석/판단 추가 없음
