# Reporter History — 2026-06-19 (D+1 Report, Generated 2026-06-18)

> 사본 원본: `reports/daily/2026-06-18.md`
> 생성: 2026-06-18 07:30 CT
> 대상 운영일: 2026-06-19 (금요일)

---

## 실행 요약

- **pnl-manager**: DEGRADED (Tenaska 14회 연속 실패)
- **market-analyst**: PRODUCTION (Yes Energy + Smartbidder + Enverus + AG2)
- **congestion-analyst**: PRODUCTION (Stage 0 heuristic)
- **bess-optimizer**: PRODUCTION (Stack A — $6,562 예상, Stack B 대안 $5,547)
- **dart-virtual-trader**: PRODUCTION (3 INC 포지션 75 MW @HB_HOUSTON, EV +$163)
- **crr-trader**: N/A (옥션 사이클 아님)

## 핵심 수치 (D+1 = 2026-06-19)

| 항목 | 값 |
|---|---|
| Stack A 예상 수익 | $6,562 |
| Stack B (대안) | $5,547 |
| DA 피크 (HE20) | $47.12/MWh |
| Non-Spin 저녁 최고 (HE20) | $15.37/MWh |
| DART virtual EV | +$163 (75 MW, 3 positions) |
| HOUSTON_IMPORT P(binding) | 25-35% (MEDIUM) |
| GKS MCC HE19-22 (무조건부) | +$5 to +$12/MWh |

## 에스컬레이션 아이템

1. **CRITICAL**: Tenaska PTP IP whitelist 에스컬레이션 — 14회 연속 실패. jms2527@gmail.com 즉시 조치.
2. **HIGH**: W3 item 0.10 (hub-pair LMP) — 7일+ 초과 미착수. evaluator 마감 2026-06-11 경과.

## Cross-Agent 모순

없음. 전 에이전트 방향 일관. bess-optimizer Top2 방전(HE20+HE19) vs market-analyst 차위 DA(HE21): SoC 제약상 불가피한 1시간 차이 — 허용 범위 내.

## 출력 파일

- Markdown: `/home/user/BESS_Biz/reports/daily/2026-06-18.md`
- HTML: `/home/user/BESS_Biz/reports/daily/2026-06-18.html`
- Memory copy: `/home/user/BESS_Biz/memory/reporter/history/2026-06-19.md`
