# ERCOT 전력 트레이딩 Daily Report — D+1 2026-06-25 (Thu)

> 작성: 2026-06-24 07:30 CT (Houston) | for the day starting at 2026-06-25 00:00 CT
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> CRR: 해당 없음 (이번 사이클 옥션 D-7 비해당)

---

## 1. 어제 실적 (2026-06-23)

*출처: `reports/daily/pnl/2026-06-23.md` — DATA STATUS: PRODUCTION (Tenaska PTP, fetched 2026-06-24T12:07 UTC) | Smartbidder benchmark: ESTIMATE*

| 항목 | GKS 실적 | Smartbidder 벤치마크 | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | $7,270.48 | $3,113.32 | +$4,157.16 | +133.5% |
| RT Energy | -$3,449.05 | -$3,539.01 | +$89.96 | +2.5% |
| DA Non-Spin | $4,618.50 | $2,580.32 | +$2,038.18 | +79.0% |
| DA ECRS | $0.00 | $76.16 | -$76.16 | n/a |
| DA RRS | $0.00 | $1.31 | -$1.31 | n/a |
| **Total (ex-DART)** | **$8,439.93** | **$987.38** | **+$7,452.55** | **+754.9%** |
| Benchmark (incl. DART) | — | $5,600.13 | — | — |

- **GKS Total Revenue**: $8,439.93 ex-DART (vs Smartbidder ex-DART 벤치마크 $987.38, Δ +$7,452.55 / +754.9%)
- **가장 손실 컸던 부분**: RT Energy 전체 -$3,449.05 — 주요 손실 구간 HE06 (-$1,410), HE07 (-$1,673), HE10 (-$496)
- **가장 outperform 한 부분**: DA Energy HE21-HE22 고가 구간 + DA Non-Spin 24시간 커버리지 (avg $2.57/MWh × 75 MW)
- **충방전**: DA 방전 250.30 MWh, RT 순 주입 +15.90 MWh (RT 발전 104.03 MWh - 소비 88.13 MWh)
- **수익 집중**: HE21-HE23 구간 $4,763.39 — 하루 총수익의 56.4%

Self-feedback (front office):
- market-analyst: HE19 spread 방향 불확실 리스크 항목 추가 적용 완료 / Non-Spin spike HE22-23 지연 패턴 반영
- congestion-analyst: HOUSTON_IMPORT 방향 정확 (RT 양수 HE20-21 확인), 타이밍 2시간 지연 패턴 4사이클 연속 확인 — Finding 3 적용
- bess-optimizer: 2026-06-23 추천 $8,471 vs 실제 $8,439.93 = 오차 -$31.07 (-0.4%) — 시리즈 최고 정확도
- dart-virtual-trader: Tenaska DEGRADED로 실적 미확인 (10+ 연속 사이클). 구조적 평가만 가능
- pnl-manager: 모든 데이터셋 정상 수신 (383행), 데이터 교차검증 완료. DA Energy Bid 0행은 반복 패턴

---

## 2. D+1 시황 View (2026-06-25)

*출처: `reports/daily/market-briefing/2026-06-25.md` — DATA: PRODUCTION (Yes Energy 12:08 UTC, Smartbidder 06:58 CDT, Enverus 06:42-06:45 CDT)*

- **전체 구도**: 전형적인 늦여름 더운 목요일 — Solar 억제로 낮 DA $12-18/MWh 저점, 일몰 후 넷로드 +21.6 GW(Yes-E) / +14.6 GW(Enverus) 급등 ramp이 HE20-21에 집중. Smartbidder DA 피크 HE21 $32.54/MWh.

- **부하**: WZ_ERCOT 24h 평균 67,772 MW; 피크 HE17 80,744 MW. DFW 기상 낮 최고 94.1F — 폭염 극단 아님, 부하 상단 리스크 제한적.

- **Duck curve 핵심 ramp**: HE19 24,047 MW → HE20 37,013 MW → HE21 45,655 MW (Yes-E 기준 2시간 합산 +21.6 GW). HE19→HE20 Solar 급락 -11,981 MW가 핵심 트리거.

- **DA-RT Spread 구조**: HE01-08 RT 우위 (음수 -$0.26 ~ -$1.10), HE14-22 DA 우위 (양수 +$1.15 ~ +$5.29), HE21 최대 spread +$5.29. HE23-24 RT 복귀 (음수 -$0.41 ~ -$0.47).

- **AS 예측 하이라이트**: Non-Spin HE22 $9.98/MWh, HE23 $8.06/MWh (저녁 급등). ECRS HE22-23 $2.77-$2.83/MWh. RegDown HE19 $2.51/MWh 구조적 피크.

- **핵심 리스크**: HE19 spread 50/50 불확실 (P(DA<RT) 0.561 vs P(DA>RT) 0.554 — 반복 리스크 Watch). Yes-E vs Enverus 넷로드 피크 차이 +4,310 MW (풍력 예측 갭 -1,177 MW 주원인) — 저녁 가격 spike 강도 불확실.

---

## 3. D+1 혼잡 전망 (2026-06-25)

*출처: `reports/daily/congestion/2026-06-25.md` — DATA: PRODUCTION (Stage 0 — provisional heuristic). Hub-pair LMP 부재 (W3 item 0.10, 34번째 연속 사이클). 의사결정 가중치 낮게 유지 권고.*

**Headline**: 2026-06-25(목)는 YE 기준 시리즈 신기록 NL ramp (+24,437 MW, 전일 +22,371 MW 초과) + 강력한 야간 서부 풍력 (GR_WEST 17,500-17,900 MW) 동시 활성화 — 이중 고위험 구조.

### Top 3 Binding Constraints

| 제약 조건 | 시간대 | P(binding) | E[lambda\|binding] | 비고 |
|---|---|---|---|---|
| **HOUSTON_IMPORT_345** | HE20-23 | **HIGH 52-70%** | $42-$65/MWh (P50 $32, P90 $90) | NL ramp 시리즈 신기록 +24,437 MW (YE). Finding 3 적용: 창 HE20-23. |
| **WEST_TO_NORTH_345** | HE19-24 | **MEDIUM 28-40%** | $22-$30/MWh | GR_WEST 17,500-17,900 MW 시리즈 최고. SCI proxy 0.39-0.46 (MEDIUM 임계값 상회). Finding 2 적용: 창 HE19-24. |
| **HOUSTON_SOUTH_MIDDAY_LOCAL** | HE09-15 | **LOW-MEDIUM 15-25%** | $15-$22/MWh | Cap-out 10,080 MW (HE11) — 10,000 MW 주 트리거 경계 초과. Finding 7 적용: GKS 낮 시간대 MCC 음수/0으로 수정. |

### GKS 노드 MCC 추정

| 시나리오 | 시간대 | GKS MCC 추정 | 신뢰도 |
|---|---|---|---|
| HOUSTON_IMPORT binding | HE20-23 | **+$7 to +$20/MWh** | 낮음 (PTDF 미적용) |
| WEST_TO_NORTH binding | HE19-24 | **-$3 to -$8/MWh** | 낮음 |
| 낮 시간대 (Finding 7) | HE09-15 | **-$1 to -$3 (or ~0)** | 낮음 |

**Stage 0 한계**: 모든 P(binding) 및 lambda 값은 통계적 휴리스틱. ML 모델 미가동. Hub-pair LMP 34사이클 연속 부재 (W3 item 0.10). Downstream 에이전트는 낮은 가중치로 활용.

---

## 4. GKS BESS 운영 제안 (2026-06-25)

*출처: `reports/daily/bess-optimizer/2026-06-25.md` — 생성: 2026-06-24 07:30 CT*

**Strategy**: Stack A — Duck Curve Charge (HE10-11) + Non-Spin DA Full Day + Evening Hybrid DA-RT Discharge (HE20-22 RT-primary) + ECRS co-offer HE20-24 + RegDown co-offer HE19

**Initial SoC**: 100 MWh (Rule 7 — 2026-06-24 terminal SoC 미확인, T+2 lag)

### 시간별 운영 제안 (핵심 구간)

| HE | Mode | Energy MW | NS MW | ECRS MW | RegDn MW | SoC End | 비고 |
|---:|---|---:|---:|---:|---:|---:|---|
| 01-09 | Hold/AS | 0 | 88 | 0 | 0 | 100 | NS DA; 야간 RT 우위 구간 |
| 10 | Charge | -100 | 0 | 0 | 0 | 185 | Primary charge: DA $12.00, NL 19,303 MW 나딜 |
| 11 | Charge+NS | -18 | 72 | 0 | 0 | 200 | Top-off; 72 MW NS co-offer |
| 12-18 | Hold/AS | 0 | 88 | 0 | 0 | 200 | NS DA; SoC 보존 |
| **19** | **AS-Primary** | 0 | 50 | 0 | **100** | 200 | **RegDown $2.51/MWh** (HE19 에너지 방전 SKIP — 50/50 리스크) |
| **20** | **Hybrid+ECRS** | **+30** | 50 | 20 | 0 | 170 | DA 30 MW sell ($26.65); 70 MW RT 보류; ECRS 20 MW |
| **21** | **RT-Primary+ECRS** | **+20** | 20 | 20 | 0 | 150 | DA 20 MW sell ($32.54); 60 MW RT optionality (Rule 6: HIGH binding) |
| **22** | **AS+RT-Hold** | 0 | **80** | 20 | 0 | 150 | **NS-primary** (Rule 3: $9.98 > $8 threshold). 150 MWh RT 보류 |
| 23 | AS+RT-Hold | 0 | 88 | 20 | 0 | 150 | NS $8.06 + ECRS $2.83; RT optionality 유지 |
| 24 | Hold/AS | 0 | 88 | 20 | 0 | 150 | NS DA; Terminal SoC 150 MWh |

**DA Energy**: HE20 30 MW + HE21 20 MW = 50 MWh total. **충전**: HE10 100 MW + HE11 18 MW.

### Expected Revenue

| 구분 | 금액 | 비고 |
|---|---:|---|
| AS 합계 (NS + ECRS + RegDown) | **$5,393** | NS 주력; Rule 3 트리거 HE22 $798 (80 MW × $9.98) |
| Net DA Energy (post-haircut, 충전비 차감) | **-$261** | DA Energy base 약간 음수; RT optionality가 실익 |
| **BASE TOTAL (DA-settled)** | **$5,132** | |
| RT Energy P50 (HOUSTON_IMPORT binding 시) | **+$3,543** | P=0.61(midpoint) × $5,808 RT premium |
| **P50 TOTAL** | **~$8,675** | |
| **P90 TOTAL** | **~$12,000** | HOUSTON_IMPORT 풀 바인딩; GKS MCC +$20/MWh |

- **vs 2026-06-23 actual ($8,439.93)**: Stack A P50 +$235 (+2.8%)
- **vs 7일 이동평균 (~$7,210)**: P50 +$1,465 (+20%) — HOUSTON_IMPORT 시리즈 신기록 조건 반영

**규칙 트리거**: Rule 1 (ECRS 여름 포함), Rule 2 (0.80x DA Energy haircut), Rule 3 첫 발동 (NS $9.98 > $8), Rule 6 (HOUSTON_IMPORT HIGH → RT-primary), Rule 7 (SoC 초기화), Rule 8 (RT dispatch risk 공개)

---

## 5. DART Virtual 포지션 (2026-06-25)

*출처: `reports/daily/dart-virtual-trader/2026-06-25.md` — 발행: 2026-06-24 07:30 CT. DATA: PRODUCTION. Smartbidder ABSENT (10+ 연속) — 25 MW 하드캡 적용.*

**Net direction**: 에너지 방향 포지션 없음. Basis only (HOUSTON_IMPORT 혼잡 포착).

| HE | Type | 방향 | 크기 MW | P(win) | E[P&L] $ | 비고 |
|---:|---|---|---:|---:|---:|---|
| 01-19 | Energy | SKIP | — | — | — | W23 mandatory skip (NL ramp +24,437 MW >> 8,000 MW). HE19: 50/50 signal + W23 |
| **20** | **Basis** | **Long HB_HOUSTON DA / Short HB_NORTH DA** | **25** | 60-65% | **+$65** | HOUSTON_IMPORT HIGH; Solar 붕괴 -11,981 MW; NL 37,013 MW |
| **21** | **Basis** | **Long HB_HOUSTON DA / Short HB_NORTH DA** | **25** | 62-70% | **+$85** | NL 시리즈 신기록 45,655 MW; Solar 1,008 MW (사실상 소멸). P50 basis $32 |
| **22** | **Basis** | **Long HB_HOUSTON DA / Short HB_NORTH DA** | **25** | 60-68% | **+$70** | NS $9.98 시스템 스트레스 확인; HOUSTON_IMPORT 지속 |
| **23** | **Basis** | **Long HB_HOUSTON DA / Short HB_NORTH DA** | **25** | 52-62% | **+$30** | P(DA<RT) 0.656 (RT 신호 역전) 주의; Basis는 에너지 방향 독립적. 최소 크기 진입 |
| 24 | Energy | SKIP | — | — | — | 방향 신호 충돌 |

**총 활성 포지션**: 4개 | **총 MW notional**: 100 MW
**Expected P&L P50**: ~+$250 | **P90**: ~+$900 (풀 바인딩) | **P10**: ~-$80 (미바인딩)

**적용 규칙**: W23 energy skip (NL ramp 시리즈 신기록), 25 MW 하드캡 (Smartbidder ABSENT), $4 hard floor, HE19 double-skip (W23 + 50/50), Direction-reason consistency PASS (4/4 포지션). HB_WEST 미진입 (Stage 0 LOW confidence + hub-pair LMP 부재).

**Direction-reason consistency check**: PASS (전 포지션)

---

## 6. 에이전트 Self-Review 하이라이트 (2026-06-24 작성)

*출처: memory/<agent>/learnings/2026-06-24.md 각 에이전트*

| 에이전트 | 핵심 내용 |
|---|---|
| **market-analyst** | 모든 prior learning 항목(HE19 Watch, Non-Spin HE22-23 지연 보정, RegDown HE19 급등, HE14 RT 역전 리스크) 적용 완료. AG2 D+1 데이터 자동 분리 미해결 (Plans 추가). Enverus vs Yes-E 풍력 갭 실현값 추적 계획. |
| **congestion-analyst** | Jun 23 사이클 검증: HOUSTON_IMPORT 방향 정확, 타이밍 2시간 지연 4사이클 연속 확인 (Finding 3 확립). HOUSTON_SOUTH MCC 부호 오류 4사이클 연속 (Finding 7 수정 적용). Jun 25 forecast에 Finding 2/3/7 모두 최초로 동시 적용. Jun 23 HE21 implied RT ~$94-$117 (P90 $80 과소 추정 — Finding 11: P90 상향 필요). |
| **bess-optimizer** | Jun 23 추천 정확도 99.6% (시리즈 최고). 4사이클 연속 HE22가 실제 top hour → Stack A에서 HE22 NS-primary + RT optionality 150 MWh 보존. HE19 에너지 미방전 전략 전환. Rule 3 첫 발동 (NS $9.98 > $8). Execution flow(Smartbidder 연동) 미확인 지속 (Open Issue). |
| **dart-virtual-trader** | Tenaska DEGRADED 10+ 사이클 (44+ 포지션 미검증). HE19 Watch Rule 공식화 제안 (P-차이 < 1%p 시 진입 금지). WEST_TO_NORTH LMP 데이터 부재로 HB_WEST 진입 차단 유지. NL ramp 에스컬레이션 6월말 plateau 예상 추적 필요. |
| **pnl-manager** | 데이터 정상 수신. DA Energy Bid 0행 반복 패턴 모니터링 필요. DART virtual Tenaska 미보고 구조적 한계 지속. |

---

## 7. 주요 리스크 & 주의사항

### Cross-Agent 일관성 체크

| 항목 | market-analyst | bess-optimizer | dart-virtual-trader | 판정 |
|---|---|---|---|---|
| DA 피크 시간 | HE21 $32.54 | HE21 top energy (NS-primary HE22) | Basis HE20-23 | 일관 |
| HE19 전략 | 에너지 방전 SKIP 권고 | RegDown co-offer (에너지 SKIP) | 에너지 + basis 모두 SKIP | 일관 |
| HOUSTON_IMPORT 창 | HE20-21 언급 | HE20-23 (Rule 6) | HE20-23 (Finding 3) | 일관 |
| Non-Spin 피크 시간 | HE22-23 ($9.98/$8.06) | HE22 NS-primary (Rule 3) | Basis HE22 포함 | 일관 |
| BESS AS 전략 | HE22-23 Non-Spin + ECRS 스택 권고 | NS 80 MW HE22 + ECRS 20 MW | 해당 없음 | 일관 |

**모순 없음. 모든 에이전트 HE19 리스크 및 HE20-23 high-conviction 창에서 일치.**

### 주요 리스크

1. **HOUSTON_IMPORT binding 불확실성** (HIGH): Stage 0 heuristic only, PTDF 미적용. RT optionality 미실현 시 DA base $5,132가 안전망. 하단 리스크 제한적.
2. **Non-Spin HE22 $9.98 실제 체결 리스크** (MEDIUM): 실제 DAM AS 체결가가 Smartbidder 예측 대비 낮을 경우 (-$4/MWh 시 약 -$470 영향).
3. **Yes-E vs Enverus 넷로드 갭 +4,310 MW** (MEDIUM): 풍력 실현값이 저녁 spike 강도 결정. HE19 GR_WEST 실측이 선행 지표.
4. **WEST_TO_NORTH MEDIUM 28-40% 시스템 RT 하방 압력** (MEDIUM): GKS 직접 노출 제한적이나 시스템 전반 RT 하방 전파 가능.
5. **Tenaska settlement DEGRADED** (STRUCTURAL): dart-virtual-trader 10+ 사이클 연속 실적 미검증 (44+ 포지션). 최우선 인프라 복구 사항.
6. **Hub-pair LMP 34사이클 연속 부재** (STRUCTURAL): W3 item 0.10 미착수. Basis 포지션 및 MCC 추정의 실증 앵커 없음.
7. **Involuntary RT dispatch 리스크** (STRUCTURAL): 2026-06-05 사건 미해결. Tenaska/Smartbidder 실행 플로우 확인 필요 (Standing Rule 8).

---

## 8. 에이전트 Self-Feedback 요약 (Front/Middle 5개)

*출처: memory/<agent>/learnings/2026-06-24.md — 각 에이전트 전일 자기평가*

| 에이전트 | 주요 개선 적용 | 미해결 이슈 |
|---|---|---|
| market-analyst | HE19 Watch / Non-Spin 지연 / RegDown HE19 / HE14 리스크 — 모두 적용 | AG2 D+1 분리 미해결; Enverus-Yes-E 풍력 GAP 추적 |
| congestion-analyst | Finding 2/3/7 최초 동시 적용; P50 lambda $32 상향 | W3 item 0.10 (34사이클); P90 lambda 과소 추정 (Finding 11) |
| bess-optimizer | Rule 3 첫 발동; HE22 NS-primary 전환; RT optionality 150 MWh 보존 | Execution flow 미확인; AS playbook 11+ 사이클 부재 |
| dart-virtual-trader | Finding 3 창 HE20-23 적용; HE19 double-skip 공식화 | Tenaska DEGRADED 10사이클; 44+ 포지션 미검증 |
| pnl-manager | 데이터 정상 수신; DA energy bid 0행 패턴 파악 | DART virtual Tenaska 구조적 미보고 |

---

*reporter | 2026-06-24 07:30 CT 작성 | D+1 flowdate 2026-06-25 (Thursday)*
*입력 데이터: pnl-manager PRODUCTION (Tenaska T+2) + market-analyst PRODUCTION (Yes Energy + Smartbidder + Enverus) + congestion-analyst Stage 0 PRODUCTION + bess-optimizer PRODUCTION + dart-virtual-trader PRODUCTION*
*CRR: 이번 사이클 해당 없음*
