# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-06-29)

> 작성: 2026-06-28 07:30 CT (Houston) | for the day starting 2026-06-29 00:00 CT
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 데이터 품질: Tenaska PTP PARTIAL (cloud IP 미화이트리스트, 17회 연속 실패) | Yes Energy PRODUCTION | Smartbidder PRODUCTION | Enverus PRODUCTION | AG2/WSI 미파싱

---

## 데이터 품질 요약

| 소스 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP (GKS 실적) | FAILED — 17th occurrence | 클라우드 IP 미화이트리스트. 미해결 DEGRADED flowday 누적 16일. |
| Smartbidder benchmark (전일) | FAILED | 2026-06-27 prior-day benchmark 파일 없음 |
| Yes Energy BIDCLOSE | PRODUCTION | 2026-06-28 12:05 UTC fetch 정상 |
| Smartbidder (D+1 Energy/AS/DA-RT) | PRODUCTION | 2026-06-28 06:56 CDT run 정상 |
| Enverus (Load/NetLoad/Solar/Wind) | PRODUCTION | 2026-06-28 06:42-06:45 CDT fetch 정상 |
| AG2 / WSI | 경로 기재됨, CSV 미파싱 | 이번 사이클 브리핑 미포함 |
| BESS 랭킹 데이터 | STALE | 최근 estimate run 2026-04-03 커버리지까지 (ERCOT API 차단) |

---

## 1. Yesterday Lookback — 2026-06-27 실적 (PARTIAL)

**출처:** `reports/daily/pnl/2026-06-27.md` (pnl-manager)
**보고 상태:** PARTIAL — Tenaska PTP 실제 데이터 미수신 (클라우드 IP 미화이트리스트, 17회 연속 실패)

| 항목 | GKS Actual | Smartbidder Benchmark | Delta |
|---|---|---|---|
| DA Energy | N/A (Tenaska fetch 실패) | N/A | N/A |
| RT Energy | N/A (Tenaska fetch 실패) | N/A | N/A |
| Non-Spin (DA) | N/A (Tenaska fetch 실패) | N/A | N/A |
| RRS (DA) | N/A (Tenaska fetch 실패) | N/A | N/A |
| ECRS (DA) | N/A (Tenaska fetch 실패) | N/A | N/A |
| Reg-Up / Reg-Down | N/A (Tenaska fetch 실패) | N/A | N/A |
| DART Virtual | N/A (Tenaska fetch 실패) | N/A | N/A |
| **Total** | **N/A** | **N/A** | **N/A** |

- Energy Injection: N/A | Energy Consumption: N/A | Net MWh: N/A
- 가장 최근 확인된 실적: 2026-06-26 Total -$95.89 (vs Smartbidder +$349.78, Delta -$445.67)
- 누적 미해결 DEGRADED flowday: 16일 (2026-05-23 ~ 2026-06-27)
- **해결 필요:** Ascend 화이트리스트 등록 IP에서 `fetch_pnl_data.py` 재실행 후 pnl-manager에 backfill 의뢰

---

## 2. D+1 Market View (2026-06-29 Monday)

**출처:** `reports/daily/market-briefing/2026-06-29.md` (market-analyst)
**데이터:** Yes Energy BIDCLOSE (12:05 UTC) + Smartbidder (06:56 CDT) + Enverus (06:42-45 CDT) — 전체 PRODUCTION

- **평일 복귀 + 폭염 고부하:** 월요일 산업·상업 부하 복귀로 전일(토) 대비 ~2,700 MW 부하 증가. Enverus·Yes Energy 양 소스 모두 부하 피크 84,294-84,720 MW (HE17) 수렴 — 부하 예측 불확실성 낮음. 폭염 지속 중 냉방 부하 강세.

- **정오 태양광 net load 압착:** 태양광 피크 HE13-15 29,755-29,782 MW로 HE10-11 net load를 10,937-11,187 MW까지 끌어내림. DA HE10-11 $8.21-8.35/MWh, RT $4.79-4.89/MWh로 midday 저가 구간 확실. 오프피크(HE2-6) 평균이 온피크보다 오히려 높은 역전 구조.

- **Evening ramp + GR_WEST 동시 약화:** 일몰(HE19-20)에 태양광 소멸과 함께 GR_WEST 풍력도 HE17 13,859 MW로 24h 최저. HE18→HE21 net load +22,658 MW 급등(3시간). DA HE21 $34.97 피크. P(DA>RT) HE20-22 = 67-70%로 DA 우위 확실.

- **DA-RT Spread 구조:** 24h 평균 DA $19.06/MWh, DA-RT spread +$2.73. 가장 큰 스프레드: HE20 +$10.33, HE19 +$8.95. DA 피크(HE7-22) 평균 $17.94 < 오프피크 $21.31 — 태양광 역전 구조 유지.

- **AS 저녁 긴장:** Non-Spin HE22-23 $8.85-9.52/MWh, ECRS HE22 $2.18, RegDown HE18-19 $2.02-2.48/MWh. Evening ramp 이후 계통 안정화 AS 수요 급증 신호.

- **풍력 벤더 갭 주의:** Yes Energy 27,273 MW vs Enverus 23,811 MW — 3,462 MW 갭. 실제 풍량이 Enverus 수준이면 RT가 Smartbidder DA 예측보다 높아질 수 있음 → DA short/RT long 시나리오 대비 필요. HE17 GR_WEST가 13,859 MW 미만으로 하락 시 evening ramp 구간 RT spike ($50+) 가능성.

---

## 3. D+1 Congestion / Constraint Outlook (2026-06-29 Monday)

**출처:** `reports/daily/congestion/2026-06-29.md` (congestion-analyst)
**모델:** Stage 0 — Heuristic provisional (훈련된 바인딩 분류기 없음, 37-38 사이클 간접 추론)

### Binding Constraint Top 3

| 순위 | Constraint | Window | P(binding) | E[lambda\|binding] | P50/P90/P99 |
|---|---|---|---|---|---|
| 1 | HOUSTON_IMPORT_345 | HE20-23 | **MEDIUM-HIGH 35-50%** | $32/MWh | $32/$90/$175 |
| 2 | WEST_TO_NORTH_345 | HE22-04 | LOW-MEDIUM 16-25% | $16/MWh | $16/$38/$80 |
| 3 | PANHANDLE_EXPORT_345 | HE01-06 | LOW-MEDIUM 15-22% | $14/MWh | $14/$32/$60 |
| 4 | HOUSTON_SOUTH_MIDDAY_LOCAL | HE12-14 | LOW 8-14% | $12/MWh | $12/$25/$50 |

### GKS 노드 MCC View (Stage 0 provisional)

| 구간 | GKS_BESS_RN MCC E[$/MWh] | 신뢰도 |
|---|---|---|
| HE20-23 | +$8 조건부 (HOUSTON_IMPORT 바인딩 시) | MEDIUM (방향 확인, 크기 프록시) |
| HE09-16 | -$2 (Finding 7 — 태양광 억압, 4+ 사이클 확인) | HIGH 방향 / LOW 크기 |
| HE01-06 | -$2 ~ -$4 (Panhandle/West 야간 잉여) | LOW |

### 주요 인사이트

- HOUSTON_IMPORT 업그레이드 배경: Jun 27(토) MEDIUM 27-38% → Jun 29(월) MEDIUM-HIGH 35-50%는 물리 신호 변화 없이 주말 할인(-7 ppt) 제거만으로 상승.
- W25 GR_WEST 헤어컷 부분 적용 (HE17-19 < 15,000 MW 미적용, HE20-24 ×0.85 적용) — 첫 부분적용 패턴, 정산 검증 zero.
- Hub-pair 데이터 38회 연속 차단 (W3 item 0.10 — 2026-06-11 마감 27일 초과).
- Smartbidder Non-Spin DA 미수신 — 우측 꼬리 업그레이드 규칙 적용 불가. Post-DAM (~10:30 CT) Non-Spin 실제 청산가 확인 권고.

---

## 4. D+1 GKS BESS Recommendation (2026-06-29 Monday)

**출처:** `reports/daily/bess-optimizer/2026-06-29.md` (bess-optimizer)
**전략:** Stack C — NS Scarcity Anchor + Duck Curve Charge + HE19 Energy Bridge
**시작 SoC:** 100 MWh (Rule 7 assumed — Tenaska T+2 미수신)

### 시간별 추천 스케줄 (핵심 시간대)

| HE | Mode | Energy MW | ECRS MW | NonSpin MW | SoC End (MWh) | Est Rev ($) |
|---|---|---:|---:|---:|---:|---:|
| 01-09 | Idle/NS | 0 | 0 | 75 | 100.0 | +679 |
| 10 | **Charge** | **-100** | 0 | 0 | 185.0 | **-822** |
| 11 | Charge+NS | -18 | 0 | 75 | 200.0 | -125 |
| 12-18 | Idle/NS | 0 | 0 | 75 | 200.0 | +293 |
| **19** | **Discharge** | **+100** | 0 | 0 | 82.4 | **+3,068** |
| 20 | NS+ECRS | 0 | 20 | 75 | 82.4 | +487 |
| 21 | NS+ECRS | 0 | 20 | 75 | 82.4 | +707 |
| 22 | NS+ECRS | 0 | 20 | 75 | 82.4 | +707 |
| 23 | NS+ECRS | 0 | 20 | 75 | 82.4 | +748 |
| 24 | Idle/NS | 0 | 0 | 75 | 82.4 | +340 |

*HE01-09 개별 행은 요약 표기. 전체 24시간 스케줄: `reports/daily/bess-optimizer/2026-06-29.md` 참조.*

### 예상 수익 분해

| 구성 | Gross ($) | P50 ($) |
|---|---:|---:|
| DA Energy (net: charge HE10-11, discharge HE19) | +$2,077 | +$1,662 |
| Non-Spin DA (전 24시간) | +$4,047 | +$4,047 |
| ECRS DA (HE20-23) | +$141 | +$141 |
| **TOTAL** | **+$6,184** | **+$5,769** |

- Smartbidder benchmark (비교 불가 — pnl-manager D+1 데이터 없음): N/A
- 전략 선택 이유: Rule 3 NS HIGH 발동(HE21 $8.847 > $8 임계값) + HE19 에너지 방전(+$8.95 DA-RT spread, 혼잡 window 직전) + ECRS 20 MW 공동 제공($141 incremental)이 Stack B(에너지 중심) 대비 P50 +$779 우위.
- 핵심 Risk: (1) 비자발적 RT 디스패치 재발 가능성 (Open Issue 1 — 2026-06-05, 2026-06-26 각각 -$4,520 / -$16,945 RT 충격, 미해결), (2) NS HE21-23 실제 청산 forecast 미달 시 ~-$700 revenue 하방, (3) 시작 SoC 불확실 (Rule 7).

---

## 5. D+1 DART Virtual Position (2026-06-29 Monday)

**출처:** `reports/daily/dart-virtual/2026-06-29.md` (dart-virtual-trader)
**Spread 부호 규칙:** spread = DA − RT. Positive → DA expensive → INC (Short DA / Long RT)
**데이터:** Smartbidder DA-RT 확률 CSV 이번 사이클 복구 (13+ 연속 사이클 부재 후 첫 복귀)

### 포지션 테이블

| HE | 유형 | 방향 | Long | Short | MW | P(win) | E[P&L] $ |
|---:|---|---|---|---|---:|---:|---:|
| 01-19 | Energy | SKIP | — | — | 0 | — | 0 |
| **20** | **Basis** | **INC basis** | **HB_HOUSTON DA** | **HB_NORTH DA** | **25** | ~62% | +$82 |
| **21** | **Basis** | **INC basis** | **HB_HOUSTON DA** | **HB_NORTH DA** | **25** | ~65% | +$93 |
| **22** | **Basis** | **INC basis** | **HB_HOUSTON DA** | **HB_NORTH DA** | **25** | ~60% | +$74 |
| **23** | **Basis** | **INC basis** | **HB_HOUSTON DA** | **HB_NORTH DA** | **25** | ~55% | +$81 |
| 24 | Energy | SKIP | — | — | 0 | — | 0 |

- **총 명목 포지션:** 100 MW (4 basis positions × 25 MW)
- **방향 일관성 체크:** PASS (전 4개 포지션)

### 예상 P&L 분포

| 시나리오 | 조건 | P&L |
|---|---|---|
| P50 | HOUSTON_IMPORT 1-2시간 바인딩, E[basis] ~$9/MWh | **+$330** |
| P90 | HOUSTON_IMPORT 3-4시간 바인딩, lambda P90 $25/MWh | +$2,100 |
| P10 (손실) | HOUSTON_IMPORT 미바인딩, basis 0 또는 소폭 음 | -$80 ~ -$100 |

- 에너지 포지션 SKIP 이유: HE20-21 spread +$8.95/+$10.33 (W25 mandatory PASS — Non-Spin DA 미수신); HE01-19 및 HE24 $4/MWh 0.6× floor 미달; 24시간 전구간 음의 spread 없음 (DEC 신호 없음).
- Smartbidder 확률 복구 첫 사이클: HE20-21 P(DA>RT)=0.699 — 24h 중 최고값, 고확신 임계값 60% 명확 초과. 25 MW 캡 유지 이유: 허브-페어 LMP 정산 검증 zero 상태.

---

## 6. Self-Review 하이라이트 (2026-06-27 기준)

**출처:** `memory/<agent>/learnings/2026-06-27.md` 각 에이전트 자체 점검

**market-analyst:**
풍력 벤더 갭 확대 추세 (Jun 27: 2,173 MW → Jun 28: 3,646 MW, 67% 확대) 및 Smartbidder DA-RT 확률 CSV 정상화 확인. Tenaska whitelist 미해결로 정량 delta 분석 불가 지속. 다음 브리핑 개선 방향: spread × 확률 결합 신호 등급화, AS 피크 시간대 별도 표 작성.

**congestion-analyst:**
Jun 27 정산 데이터 T+2 미수신 상태 — 모든 KPI 행 PENDING. W25 GR_WEST 헤어컷(×0.85) 및 Saturday weekend discount(-7 ppt) 모두 정산 검증 zero. W3 item 0.10 (허브-페어 LMP) 38회 연속 차단 — 2026-06-11 마감 기준 27일 초과 지연. Jun 27 T+2 수신 시 `learnings/2026-06-29-followup.md` 즉시 업데이트 예정.

**bess-optimizer:**
Learning 1 — W25 헤어컷 부분 적용 신규 패턴 인식 후 HE19 에너지 방전 전략으로 반영. Learning 2 — Rule 3 NS HIGH($8.85)가 주중 저녁 수익의 핵심 레이어임을 확인 (Saturday 자체 추정 $3.50 대비 3-5배). Learning 3 — Open Issue 1(비자발적 RT 디스패치) 미해결 최우선 과제. Jun 26 실적 RT 충격 -$16,945 재발 리스크.

**dart-virtual-trader:**
Jun 27 포지션 정산 T+2 미수신. Smartbidder 확률 CSV 복구 확인 (Jun 29 사이클) — 13+ 사이클 부재로 인한 확신도 압축 효과 식별. HE23 HOUSTON_IMPORT vs WEST_TO_NORTH 선택 규칙 형식화 완료 (Jun 29 사이클에 최초 적용). 허브-페어 LMP 없이는 basis position 20+ 건 방향 검증 불가 — W3 item 0.10 critical path.

---

## 7. Action Items — 오늘 체크리스트 (DAM cutoff 10:00 CT 전)

### DAM 제출 전 (10:00 CT)
- [ ] GKS SoC 실제값 확인 (Tenaska/Smartbidder) — Stack C 시작 SoC 100 MWh 가정 검증 필요
- [ ] bess-optimizer Stack C 스케줄 DAM 제출: Charge HE10 (-100 MW, $8.21), Discharge HE19 (+100 MW, $30.68), NS 75 MW 전 시간, ECRS 20 MW HE20-23
- [ ] DART virtual basis positions HE20-23 제출: Long HB_HOUSTON DA / Short HB_NORTH DA, 25 MW × 4시간
- [ ] GR_WEST HE17 오전 STWPF 재확인 (13,859 MW 대비 실제 수준) — 12,500 MW 미만 시 Stack B-alt 전환 검토

### Post-DAM (~10:30-11:00 CT)
- [ ] Non-Spin DA HE20-23 실제 청산가 확인 (>$4/MWh 시 HOUSTON_IMPORT right-tail 업그레이드)
- [ ] DAM HB_HOUSTON / HB_NORTH 정산가 확인 — basis position 방향 최종 검증
- [ ] GR_WEST STWPF 재실행 결과 확인 — Yes Energy 27,273 MW vs Enverus 23,811 MW 실현 방향 파악

### 인프라 / 미해결 이슈
- [ ] Tenaska Ascend IP 화이트리스트 등록 조치 (17회 연속 실패 — 50% failure rate. 16 DEGRADED flowday 미정산)
- [ ] W3 item 0.10 (ERCOT 허브-페어 LMP) 차단 해제 — 2026-06-11 마감 27일 초과, congestion-analyst & dart-virtual-trader 공통 critical path
- [ ] Jun 27 Tenaska T+2 정산 도착 시 pnl-manager 즉시 재실행 → bess-optimizer/congestion-analyst/dart-virtual-trader learnings 업데이트
- [ ] Open Issue 1 (비자발적 RT 디스패치 원인) — Tenaska/Smartbidder RT 레이어 독립 운영 여부 확인 요청 (2026-06-26 실제 RT 충격 -$16,945)

---

*reporter | 2026-06-28 07:30 CT | D+1 Daily Report for flowday 2026-06-29 (Monday)*
*입력 파일: pnl/2026-06-27.md (PARTIAL), market-briefing/2026-06-29.md (PRODUCTION), congestion/2026-06-29.md (PRODUCTION Stage 0), bess-optimizer/2026-06-29.md (PRODUCTION), dart-virtual/2026-06-29.md (PRODUCTION), learnings/2026-06-27.md × 4개 에이전트*
