# GKS Daily Report — D+1 2026-06-30

> 작성: 2026-06-29 07:30 CT (Houston) | Flow date: 2026-06-30 (Tuesday)
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> dashboard-report skill: 미존재 — 기본 HTML 포맷으로 생성

---

## 0. 데이터 품질 알림

| 항목 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP (GKS actual) | DEGRADED | 4개 endpoint 모두 0 rows. Whitelist / endpoint 매핑 미해결. 17번째 이상 발생. |
| GKS actual P&L | 없음 | Smartbidder benchmark 대리치만 사용 ($1,056.05 — estimate, not settled) |
| Smartbidder AS 가격 (Jun 30 cycle) | 미취득 | bess-optimizer·dart-virtual-trader 모두 Jun 29 analog 기반 자체 추정 |
| Smartbidder DA-RT 확률 CSV (Jun 30) | 미취득 | Jun 29 cycle에 일시 복원되었으나 Jun 30 issuance 시점 미확인 |
| recommend_as_position.py | 미실행 | AS playbook prior 없음 — bess-optimizer 자체 판단 적용 |
| Yes Energy BIDCLOSE | PRODUCTION | fetched 2026-06-29 |
| Enverus STPF (load/solar/wind) | PRODUCTION | published 2026-06-29 06:41-06:45 CT |
| AG2 WSI | PRODUCTION | 2026-06-29 06:40 CT |
| Congestion 모델 | Stage 0 — heuristic | ML binding classifier 없음; 확률값 방향성 추정치에 불과 |
| Hub-pair LMP (W3 item 0.10) | 39번째 연속 BLOCKED | 혼잡 basis 추정 실증 보정 불가 |
| DART virtual settlement | UNCONFIRMED | 40+ 포지션 미검증 (15번째 escalation) |

---

## 1. 어제 실적 요약 (2026-06-28)

> 출처: pnl-manager `reports/daily/pnl/2026-06-28.md` — **Smartbidder benchmark 기준 (Tenaska DEGRADED)**

- **GKS Actual**: N/A (Tenaska endpoint 미구성)
- **Smartbidder Benchmark 일일 합산**: **+$1,056.05** (estimate)
- **Benchmark vs GKS actual 비교**: 불가

### Smartbidder Benchmark 제품별 기여 (일일)

| 제품 | DA ($) | RT ($) | Net ($) |
|---|---|---|---|
| Energy | +5,389 | -7,222 | -1,833 |
| Non-Spin | +1,376 | -13 | +1,363 |
| RRS | +72 | -3 | +69 |
| ECRS | +10 | +2 | +12 |
| DART Virtual | +9,251 | -7,805 | +1,446 |
| **Total** | **+16,098** | **-15,042** | **+1,056** |

### 핵심 포인트

- **최대 수익 시간대**: HE20 +$2,153 (DA Energy 집중), HE11 +$1,231 (DART virtual HE11-13 집중), HE05 +$712
- **최대 손실 시간대**: HE21 -$2,139 (RT LMP5 -$2,501 단독 손실 — RT spike 발생 추정), HE17 -$874
- **RT Energy 순손실 -$7,222**: DA Energy +$5,389을 크게 초과. HE21 RT 단독 -$2,501이 가장 큰 단일 시간 손실.
- **DART Virtual +$1,446**: HE11-13 집중 수익, HE16-17 손실 (-$247, -$682)
- **충방전**: Tenaska 미구성으로 물리적 injection/consumption 데이터 없음

### Self-feedback (어제 결정 vs 실제)

- **market-analyst**: HE21 DA-RT spread를 +$11.87 (P(DA>RT)=0.670)로 예측했으나 실제 RT spike 발생 — 정량 예측과 정성 경고가 불일치한 채 제시된 것이 핵심 오류. 야간 RT 방향 분석 누락.
- **bess-optimizer**: 2026-06-29 결과 대기 중 (T+2 = 2026-07-01). 2026-06-28은 직전 추천 대상이 아님 (리뷰 범위 외).
- **dart-virtual-trader**: Jun 28 flowday Tenaska 미확인 (T+2 = 오늘 Jun 30). Smartbidder benchmark DART +$1,446 INC-favorable 방향성과 일치. 실제 포지션 결과는 금일 pnl-manager 데이터 확인 필요.

---

## 2. D+1 시황 브리핑 (2026-06-30)

> 출처: market-analyst `reports/daily/market-briefing/2026-06-30.md` — PRODUCTION (Yes Energy + AG2 + Enverus)

### 헤드라인

기온이 달라스/휴스턴 모두 정상 범위 소폭 하회하지만 부하 예측은 여전히 무거워 HE17에 83 GW 피크 예상. 일몰 후 태양광 붕괴와 함께 HE20-21에 걸쳐 +19,300 MW 급격한 net-load 급등이 발생 — 이 구간이 1차 가격 급등 윈도우. 야간 시간대 서부 텍사스 풍력이 완충 역할. Cap-out 평균 8,038 MW로 피크 시 열발전 예비력 마진 압박.

### 핵심 5개 bullet

- **부하 피크 HE17 83,165 MW** (Yes Energy BIDCLOSE 24h 평균 69,746 MW). AG2 WSI는 HE17-18 피크를 ~85,358 MW (+2,193 MW)로 더 높게 전망 — 저녁 가격 상방 리스크.
- **Solar**: 피크 HE15 28,520 MW (Yes Energy) / HE13 30,374 MW (Enverus). HE21 이후 사실상 소멸. 일중 Net-load 최저 HE10 16,473 MW (태양광 억제 구간 가격 하방 압력).
- **Net-load 급등 구간 HE18→HE21: +22,822 MW** (Yes Energy 기준; June 25 최대 +24,437 MW 이후 2위). Enverus는 NL peak를 53,530 MW으로 1시간 더 앞선 HE20에 배치 — 급등 속도가 더 가파를 가능성.
- **DA Energy 가격 전망**: 오프피크 HE1-6 $25-38, 중간 HE7-14 $20-45, 오후 HE15-18 $45-65, **피크 HE19-22 $70-110/MWh**. HE20-21 P(RT>$100) 25-40% — RT scarcity spike 위험 비자명.
- **RT 스파이크 리스크 (HE20-22)**: 열발전 cap-out 7,876 MW와 동시에 풍력 24,000 MW 수준 유지 여부가 핵심. 꼬리 시나리오에서 RT LMP $2,000-5,000/MWh 가능.

### 주요 리스크

- **상방**: AG2 부하 85.3 GW 실현 + 열발전 강제정지 동시 발생 시 HE19-21 ORDC scarcity 진입 가능
- **하방**: 서부 텍사스 풍력이 YE 예측 초과 시 HE15-18 가격 $35-45 억제 가능
- **벤더 간 불일치**: Enverus net-load 평균 ~37,670 MW vs Yes Energy 31,003 MW (약 +6,667 MW 차이) — 주요 불확실성 원천은 태양광·풍력 예측 차이

---

## 3. D+1 혼잡 분석 (2026-06-30)

> 출처: congestion-analyst `reports/daily/congestion/2026-06-30.md` — Stage 0 heuristic (PRODUCTION 데이터 기반)

### 헤드라인

Tuesday June 30은 **고부하 / 중~고도 혼잡** 예상일. YE load peak 83,165 MW (Enverus 82,668 MW, 격차 0.6% — 이번 시리즈 최소). NL ramp HE18→HE21 +22,822 MW는 6월 시리즈 중 6/25 이후 2위. Cap-out 최대 8,518 MW (어느 시간도 10,000 MW 미달) — HOUSTON_SOUTH 중간 혼잡 트리거 부재.

### Binding Constraint 후보 (Top 3)

| 순위 | 제약 | 구간 | P(binding) | E[lambda\|binding] P50 | GKS 영향 |
|---|---|---|---|---|---|
| 1 | HOUSTON_IMPORT_345 | HE19-23 | MEDIUM-HIGH 36-52% | $33/MWh | GKS MCC **양(+)** +$6~+$18/MWh 조건부 |
| 2 | PANHANDLE_EXPORT_345 | HE01-06 | LOW-MEDIUM 15-22% | $14/MWh | GKS 야간 서부 노드 음(-) |
| 3 | WEST_TO_NORTH_345 | HE22-04 | LOW-MEDIUM 15-24% | $15/MWh | HB_WEST 기저 압박 |
| 4 | HOUSTON_SOUTH_MIDDAY_LOCAL | HE10-16 | VERY LOW <5% | N/A | Finding 7 적용: GKS MCC 음(-) -$1~-$3 (태양광 억제) |

### Hub-Pair Basis 전망 (핵심)

| 경로 | 구간 | E[basis] | P50 / P90 |
|---|---|---|---|
| HB_HOUSTON − HB_NORTH | HE19-23 | **+$9.5/MWh** | +$6 / +$26 |
| HB_WEST − HB_NORTH | HE01-06 | -$6.0/MWh | -$4 / -$13 |
| HB_WEST − HB_NORTH | HE10-16 | -$2.5/MWh | -$1.5 / -$7 |
| HB_SOUTH − HB_NORTH | HE09-16 | -$2.5/MWh | -$1.5 / -$6 |
| HB_SOUTH − HB_NORTH | HE19-23 | +$5.5/MWh | +$3 / +$15 |

### GKS 노드 MCC 요약

| 구간 | E[MCC] | 방향 신뢰도 |
|---|---|---|
| HE19-23 | +$8/MWh (조건부, P(binding)×) | MEDIUM (4+ 사이클 확인) |
| HE09-16 | -$2.5/MWh (Finding 7) | HIGH (부호) / LOW (크기) |
| HE01-06 | -$2~-$4/MWh | LOW |

### 주의사항

- Hub-pair basis 수치는 실증 보정 없는 heuristic (W3 item 0.10 39번째 연속 BLOCKED)
- Smartbidder 미취득 → 1.8x right-tail 규칙 미적용 (Post-DAM 10:30 CT 확인 필요)
- Enverus NL peak 53,530 MW (HE20) vs Yes Energy 51,192 MW (HE21) — onset 1시간 차이가 포지션 창 설정의 주요 불확실성

---

## 4. GKS BESS 운영 제안 (2026-06-30)

> 출처: bess-optimizer `reports/daily/bess-optimizer/2026-06-30.md`
> 전략: **Stack B — Energy Arbitrage Primary (HE20+HE21) + NS Overlay**
> 기준 SoC: 100 MWh (Rule 7 가정 — Tenaska T+2 미확인)

### 시간별 스케줄

| HE | Mode | Energy MW | NS MW | ECRS MW | SoC End (MWh) | Est. Revenue ($) |
|----|------|----------:|------:|--------:|--------------:|-----------------:|
| 01-09 | Idle / NS | 0 | 75 | 0 | 100.0 | +113~+165/h |
| **10** | **Charge** | **-94** | 0 | 0 | **180.0** | **-2,444** |
| 11-18 | Idle / NS | 0 | 75 | 0 | 180.0 | +38~+165/h |
| 19 | Idle / NS+ECRS | 0 | 75 | 20 | 180.0 | +295 |
| **20** | **Discharge + NS** | **+60** | 40 | 0 | **120.0** | **+5,820** |
| **21** | **Discharge** | **+100** | 0 | 0 | **20.0** | **+10,200** |
| 22 | Idle / NS+ECRS | 0 | 75 | 20 | 20.0 | +730 |
| 23 | Idle / NS+ECRS | 0 | 75 | 20 | 20.0 | +673 |
| 24 | Idle / NS | 0 | 75 | 0 | 20.0 | +375 |

### Revenue Stack (P50)

| 구성 요소 | Gross ($) | P50 ($) | 비중 |
|---|---|---|---|
| DA Energy (Charge HE10 + Discharge HE20+21) | +13,276 | +10,621 | 72% |
| Non-Spin (전 시간대) | +3,799 | +3,799 | 26% |
| ECRS (HE19, HE22-23) | +310 | +310 | 2% |
| **합계** | **+$17,385** | **+$14,730** | 100% |

- **Gross 합계**: +$17,385 | **P50**: +$14,730 (Rule 2 DA Energy 0.80x haircut 적용)
- **전일 비교**: 2026-06-29 P50 +$5,769 대비 +$8,961 (+155%) — HE20-21 DA 가격 3배 급등 ($30-35 → $92-102/MWh)
- **vs Smartbidder benchmark**: 미취득으로 비교 불가
- **핵심 리스크**: Rule 8 비자발적 RT dispatch (2026-06-26 -$16,945 선례), DA Energy 가격 불확실성 ($75/$80 저가 시나리오 P50 ~$12,154), terminal SoC 20 MWh (2026-07-01 야간 충전 필수)
- **대안 Stack B-alt 트리거**: GR_WEST HE16-18 실시간 STWPF 12,000 MW 이하 → HE21 집중 방류 + HE22 추가 방류 전환

---

## 5. DART Virtual 포지션 (2026-06-30)

> 출처: dart-virtual-trader `reports/daily/dart-virtual-trader/2026-06-30.md`
> 전략: Basis-only (에너지 포지션 전 시간 SKIP)

### 포지션 테이블

| HE | Type | 방향 | 노드 | MW | P(win) | E[P&L] P50 ($) |
|---:|---|---|---|---:|---:|---:|
| 19 | Basis | Long HB_HOUSTON DA / Short HB_NORTH DA | HB_HOU / HB_NTH | 25 | ~56% | +71 |
| 20 | Basis | Long HB_HOUSTON DA / Short HB_NORTH DA | HB_HOU / HB_NTH | 25 | ~60% | +89 |
| 21 | Basis | Long HB_HOUSTON DA / Short HB_NORTH DA | HB_HOU / HB_NTH | 25 | ~62% | +95 |
| 22 | Basis | Long HB_HOUSTON DA / Short HB_NORTH DA | HB_HOU / HB_NTH | 25 | ~58% | +82 |
| 23 | Basis | Long HB_HOUSTON DA / Short HB_NORTH DA | HB_HOU / HB_NTH | 25 | ~52% | +43 |
| 01-18, 24 | Energy | SKIP | — | — | — | — |

- **총 notional**: 125 MW (5 × 25 MW)
- **HE19-23 모두 25 MW cap** (Smartbidder Non-Spin DA 미취득 — 15번째 escalation; 규모 확대 불가)

### E[P&L] 요약

| | P10 | P50 | P90 |
|---|---:|---:|---:|
| 합계 | -$75 | **+$380** | +$2,300 |

- **P50 +$380**: HOUSTON_IMPORT HE20-22 바인딩 시 조건부 basis +$9.5/MWh 실현 기반
- **P90 +$2,300**: HOUSTON_IMPORT HE19-23 전 구간 바인딩, lambda P90 실현
- **P10 -$75**: 전 구간 미바인딩, basis 잔여값 $1-3/MWh 수준으로 수렴
- **에너지 SKIP 이유**: 오전-오후 구간 spread 0.6x 적용 시 $4/MWh floor 미달; HE19-24 W25 mandatory PASS (Non-Spin DA 미취득); Cap-out 8,518 MW 최대 — 중간 DEC 이중 트리거 부재
- **HE19 신규 추가 (전 사이클 대비)**: Enverus NL peak 53,530 MW HE20 — 가파른 경사 속도로 HE19 개시 가능성 반영
- **HE23**: HOUSTON_IMPORT 선호 (P 30-35%) vs WEST_TO_NORTH (P 15-22%) — 공식 룰 적용

---

## 6. 자가 피드백 요약

> 출처: 각 에이전트 `memory/*/learnings/` 파일

### market-analyst (2026-06-28 review)
HE21 DA-RT spread를 +$11.87 / P(DA>RT)=0.670으로 예측했으나 실제 RT spike 발생으로 방향 역전 — 정량 예측과 정성 경고가 불일치한 채 제시된 것이 핵심 오류. 야간 RT 방향 분석이 브리핑에서 누락된 공백 확인. 개선 조치: RT spike 경고 수치화, 야간 spread 방향 언급 표준화, 벤더 적중률 추적 테이블 유지.

### congestion-analyst (2026-06-28 review)
HOUSTON_IMPORT MEDIUM 28-40% 콜이 실제 비바인딩이었을 가능성 (Smartbidder RT < DA가 바인딩과 불일치). 주말 NL ramp threshold 재보정 필요성 대두 — 주말 MEDIUM 티어 기준을 현행 ~14,000 MW에서 ~18,000 MW 이상으로 상향 검토. W3 item 0.10 39번째 연속 블로킹이 모든 hub-pair 보정을 차단 중.

### dart-virtual-trader (2026-06-28 review)
Jun 28 4개 basis 포지션 (HE20-23 각 25 MW, P50 +$260) Tenaska T+2 = 오늘 Jun 30 미확인. Smartbidder benchmark DA +$9,251 / RT -$7,805 는 INC 방향성과 일치 (Long HB_HOUSTON DA가 DA premium 환경에 정렬). W25 에너지 PASS 규칙으로 HE21 +$11.87 spread에도 에너지 포지션 진입 불가 — 규칙의 구조적 기회비용 인식. Tenaska 화이트리스트 미해결이 검증 40+ 포지션 이상 축적 중.

### bess-optimizer (2026-06-29 review)
2026-06-29 P50 +$5,769 actuals 대기 중 (T+2 = 2026-07-01). 핵심 관찰: HE20-21 DA 가격이 $30-35 → $90-102/MWh로 3배 상승하면서 Stack C(NS 주도) → Stack B(에너지 주도) 전환이 Action 2 EV 비교 프레임워크에 의해 정확히 식별됨 (Rule 9 초안 적용 1회차). Terminal SoC 20 MWh → 2026-07-01 야간 충전 스케줄 필수 사전 등록.

---

## 7. Action Items (10:00 CT DAM cutoff 전)

| # | 우선순위 | 항목 | 담당 |
|---|---|---|---|
| 1 | CRITICAL | **bess-optimizer Stack B DA 입찰 확인**: HE10 Charge -94 MW, HE20 Discharge +60 MW, HE21 Discharge +100 MW — Smartbidder/Ascend 통해 DAM 제출 전 검증 | ops / bess-optimizer |
| 2 | CRITICAL | **GR_WEST STWPF 실시간 업데이트 확인 (08:00-09:00 CT)**: HE16-18 12,000 MW 미만 시 Stack B-alt(HE21 집중)로 전환 | bess-optimizer |
| 3 | HIGH | **DART virtual 포지션 DAM 제출 확인**: HE19-23 각 25 MW Long HB_HOUSTON / Short HB_NORTH — Smartbidder 실행 범위 미확인 (CRITICAL open item) | dart-virtual-trader / user |
| 4 | HIGH | **Post-DAM 10:30 CT 체크**: Non-Spin DA 및 ECRS DA 실제 clearing 확인; HE19-22에서 NS > $4/MWh 시 congestion 1.8x right-tail 규칙 적용 여부 평가 | congestion-analyst / dart-virtual-trader |
| 5 | HIGH | **2026-06-28 Tenaska T+2 settlement 확인**: dart_virtual_revenue 컬럼 분리 확인 (T+2 = 오늘 Jun 30) | pnl-manager |
| 6 | HIGH | **실제 시작 SoC 확인**: 100 MWh 가정 대비 실제 SoC 차이 있을 경우 HE10 충전량 조정 | ops / bess-optimizer |
| 7 | MEDIUM | **Post-DAM HE20-21 DA clearing 확인**: $80/MWh 미만 시 Stack C(HE19-20 방류) 재검토 | bess-optimizer |
| 8 | MEDIUM | **Tenaska PTP endpoint 매핑 해결 (17번째+ escalation)**: 모든 에이전트 실증 검증의 선행 조건 — Ascend 담당자 연락 | user |
| 9 | MEDIUM | **W3 item 0.10 (hub-pair LMP) 해제**: 39번째 연속 BLOCKED — congestion Stage 1 전환 및 DART basis 검증 전제조건 | user |
| 10 | LOW | **2026-07-01 야간 충전 스케줄 사전 등록**: terminal SoC 20 MWh (최소값) — HE01-06 풍력 저가 구간 충전 계획 확인 | ops / bess-optimizer |

---

## 8. Cross-Agent 일관성 체크

| 항목 | market-analyst | bess-optimizer | dart-virtual-trader | congestion-analyst | 판정 |
|---|---|---|---|---|---|
| 피크 방류 시간 | HE20-21 (NL 급등) | HE20 60MW + HE21 100MW | SKIP (basis only) | HOUSTON_IMPORT HE19-23 | 일관 |
| HE19 진입 여부 | 가격 상승 구간 | NS+ECRS 대기 (에너지 방류 없음) | Basis Long HE19 신규 추가 | Enverus NL onset HE19 | 일관 (bess-optimizer는 에너지 방류 HE20 이후, dart는 basis HE19부터) |
| DA-RT spread 방향 HE20-21 | RT > DA 스파이크 위험 (음의 spread) | DA-primary 전략 + RT optionality 유보 | W25 에너지 PASS (방향 판단 유보) | HOUSTON_IMPORT 양의 MCC | 일관 (bess: DA 플로어 확보, dart: 에너지 SKIP 유지) |
| 혼잡 주요 윈도우 | HE19-22 RT spike 경고 | HE19-23 ECRS/NS 포지셔닝 | HE19-23 Basis 진입 | HE19-23 HOUSTON_IMPORT | **일관** |
| 중간 시간대 방향 HE09-16 | 태양광 억제 저가 | HE10 Charge (저가 활용) | 전 구간 SKIP (spread floor 미달) | Finding 7 음의 GKS MCC | **일관** |

→ 에이전트 간 주요 모순 없음. bess-optimizer가 HE19에서 에너지 방류를 하지 않는 반면 dart-virtual-trader가 HE19 basis를 추가한 것은 전략 차이이며 모순 아님 (물리 방류 vs. DA 허브 스프레드 베팅).

---

*GKS Daily Report 2026-06-30 | Reporter Agent | Generated 2026-06-29 07:30 CT*
*입력: pnl-manager (2026-06-28 P&L DEGRADED), market-analyst (PRODUCTION), congestion-analyst (Stage 0 heuristic, PRODUCTION data), bess-optimizer (PRODUCTION inputs, self-estimated prices), dart-virtual-trader (PRODUCTION inputs)*
*dashboard-report skill 미존재 — HTML 기본 포맷으로 생성*
