# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-07-04)

> 작성: 2026-07-03 07:30 CT (Houston) | for the day starting at 2026-07-04 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 특이사항: **Independence Day (연방 공휴일 — 토요일)** | Tenaska IP whitelist 통과 — 17개 DEGRADED 백로그 해소 중

---

## 데이터 품질 요약

| 소스 | 상태 | 비고 |
|---|---|---|
| Yes Energy hourly CSV | PRODUCTION | pub 2026-07-03 ~06:47 CT |
| Enverus load/wind/solar/net_load | PRODUCTION | pub 2026-07-03 06:45-07:01 CT |
| Tenaska Battery-Settlement-Details (7/2) | PRODUCTION | 380 rows — FULL |
| Smartbidder | ABSENT | 42nd consecutive cycle |
| Hub-pair LMP 15-min | ABSENT | W3 item 0.10, evaluator deadline 경과 52일 |
| GKS PnL 7/3 T+1 | 미수신 예정 | Independence Day 지연 — 2026-07-05/06 예정 |

---

## 1. Yesterday Lookback — 2026-07-02 실적

[출처: pnl-manager → `reports/daily/pnl/2026-07-02.md`]

### P&L 요약

| 항목 | GKS 실제 | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | $8,721.28 | $553.28 | +$8,168.00 | +1477% |
| RT Energy | -$10,491.75 | -$624.63 | -$9,867.12 | n/m |
| RegUp | $0.00 | $0.00 | $0.00 | n/a |
| RegDown | $0.00 | $0.00 | $0.00 | n/a |
| RRS | $0.00 | $28.65 | -$28.65 | n/m |
| ECRS | $0.00 | $1.57 | -$1.57 | n/m |
| Non-Spin | $3,783.20 | $1,927.64 | +$1,855.56 | +96.2% |
| DART Virtual | $0.00 | -$251.25 | +$251.25 | n/m |
| **Total** | **$2,012.73** | **$1,635.25** | **+$377.48** | **+23.1%** |

- **GKS Total Revenue**: $2,012.73 (vs Smartbidder benchmark $1,635.25, +$377.48 / +23.1%)
- **가장 손실 컸던 부분**: RT Energy -$10,491.75 — DA 매도 후 RT 미실행 imbalance 누적. HE17 단일 시간 -$1,802.40 최악 (RT $36.05 vs DA $27.95, spread -$8.10)
- **가장 outperform한 부분**: Non-Spin +$1,855.56 vs benchmark (+96.2%) — 80 MW × 24h flat 집행, HE22-23 scarcity 적중 ($7.79/$9.12/MWh)
- **충방전**: Inj 0.47 MWh, Cons 142.55 MWh (순 충전일, 0.71 cycle)
- **Self-feedback (front/middle 에이전트)**:
  - market-analyst: HE15-17 오후 RT spike ($30.70-$35.91 vs DA 미예측); Non-Spin peak +1h 지연(HE22→HE23) 2일 연속 확인 → 7/4 브리핑에 반영
  - congestion-analyst: HOUSTON_IMPORT 非구속 추론 정합 (NL ramp 14,861 MW — series 최저); Finding 7 (GKS 음수 MCC HE09-15) 재확인 대기; Holiday T+2 정산 지연 패턴 기록(L7)
  - bess-optimizer: **[EXECUTION-DIVERGENCE]** Smartbidder DA 방전 HE14+HE17-22 7시간 집행 (추천 HE20+21 2h 대비 300 MWh 초과) → 추정 손실 -$3,551. NS 80 MW flat 집행 패턴 3일 연속 확인
  - dart-virtual-trader: HE15-17 SKIP(floor miss)이 RT spike 회피 기여(accidentally correct); HE22 P=68% floor miss 5회 반복 — tier-adjusted floor 검토 등록

---

## 2. D+1 Market View — 2026-07-04 [Independence Day]

[출처: market-analyst → `reports/daily/market-briefing/2026-07-04.md`]

- **하이라인**: Independence Day(토요일) ERCOT는 Holiday 수요 감소(-3.4% vs 7/2 목요일)에도 텍사스 폭염 거주용 냉방 부하로 Yes Energy 평균 69,240 MW / 피크 HE16 79,646 MW의 고부하 예상. 역대급 GR_WEST 풍력 일간 변동폭(HE3 14,014 MW → HE15 3,393 MW, -10,621 MW)과 역대 최고 태양광(HE13 30,107 MW)이 만드는 극단적 Duck Curve 구조.

- **Duck Curve**: Net Load 최저 HE10 23,278 MW(Yes Energy) / 22,265 MW(Enverus) — July 시리즈 최저. Solar 피크 HE13 30,107 MW(YE) / 30,289 MW(Enverus) — July 시리즈 최고. HE10 음수 DA LMP 발생 가능성 존재.

- **Evening Ramp**: Solar HE19 18,947 MW → HE20 8,072 MW → HE21 837 MW 붕괴. Net Load 단일 시간 +9,260 MW 급등(HE19→HE20) — July 시리즈 최대. HE21 NL 57,598 MW(YE) / 59,002 MW(Enverus) — 일중 최고.

- **공급 여건 개선**: Thermal Outage 5,711-5,811 MW (7/1 7,649 MW 대비 -1,879 MW 개선). 양 소스 Solar·Wind 수렴 → 예측 신뢰도 높음. Enverus 부하 평균 67,305 MW (YE 69,240 MW 대비 -1,935 MW).

- **풍력 변동성**: GR_WEST 야간 최고 14,014 MW(HE3) → 오후 최저 3,393 MW(HE15), 10,621 MW 일간 낙폭 — 7/2 최저(4,322 MW) 대비 22% 더 낮음. 예측 오차 증폭 리스크 최고 수준.

- **주요 리스크**: ①Holiday 부하 불확실성(YE vs Enverus 1,935 MW 갭), ②HE20 단일 +9,260 MW NL ramp → ORDC 발동 / RT spike 가능성, ③Smartbidder 42nd ABSENT — 가격 구간 추정 $20-25/MWh(정성, 불확실성 높음), ④Holiday thin market 비정상 spike 위험.

---

## 3. D+1 Congestion / Constraint — 2026-07-04

[출처: congestion-analyst → `reports/daily/congestion/2026-07-04.md` | Stage 0 — provisional heuristic]

### Top Binding Constraints

| Constraint | 시간 (CT) | P(binding) | E[lambda\|binding] | P50 / P90 / P99 |
|---|---|---|---|---|
| HOUSTON_IMPORT_345 | HE20-22 | LOW 12-18% | $14/MWh | 14 / 50 / 110 |
| HOUSTON_SOUTH_MIDDAY_LOCAL | HE09-15 | VERY LOW <5% | $5/MWh | 5 / 15 / 30 |
| PANHANDLE_EXPORT_345 | HE01-06 | NEGLIGIBLE <3% | $4/MWh | 4 / 12 / 25 |
| WEST_TO_NORTH_345 | HE22-24 | NEGLIGIBLE <3% | $3/MWh | 3 / 8 / 18 |

*Holiday Saturday 할인 적용 (-8~-12 ppt from weekday base 20-26%). GR_WEST 전 24시간 <15,000 MW → PANHANDLE/WEST_TO_NORTH NEGLIGIBLE (Day 4 post-W25 구조 지속).*

### GKS 노드 MCC View

| 시간 블록 (CT) | E[MCC] $/MWh | 방향 | 주요 요인 |
|---|---|---|---|
| HE01-06 | -$0.5 | Negative (weak) | GR_WEST 야간 감소 (12.9-14.0k MW) |
| HE07-08 | ~$0 | Neutral | Solar 급상승 시작 |
| **HE09-15** | **-$4.0 to -$5.0** | **Negative (STRONG)** | **Finding 7 최대 강도: Solar 30.1 GW (July 시리즈 최고), NL trough 23,278 MW (July 최저)** |
| HE16-19 | -$0.5 to -$1.5 | Weak negative | Solar 여전히 >19k MW; ramp 축적 중 |
| HE20-22 | +$0.05 to +$0.15 (prob-weighted) | Positive (conditional, weak) | HOUSTON_IMPORT LOW 12-18%; holiday 할인 |
| HE23-24 | ~$0 | Neutral | GR_WEST 회복 (10.8-11.8k MW) |

*L1 timing offset 주의: HOUSTON_IMPORT 실제 binding 개시는 HE17 가능성(역사적 4회 연속 확인). 해당 시 HE17-22로 MCC 창 확대.*

---

## 4. D+1 GKS BESS 입찰 전략 — 2026-07-04

[출처: bess-optimizer → `reports/daily/bess-optimizer/2026-07-04.md`]

**권장 전략**: Stack A — AS-Heavy + 2시간 Evening Discharge (초기 SoC 20 MWh ASSUMED)

| HE | 운영 모드 | 에너지 MW | SoC (MWh) | NS MW | ECRS MW | RRS MW | 예상 수익 ($) |
|---|---|---|---|---|---|---|---|
| HE01 | Standby / AS | 0 | 20.0 | 80 | 10 | 10 | +$190 |
| HE02 | Standby / AS | 0 | 20.0 | 80 | 10 | 10 | +$190 |
| HE03 | Standby / AS | 0 | 20.0 | 80 | 10 | 10 | +$190 |
| HE04 | Standby / AS | 0 | 20.0 | 80 | 10 | 10 | +$190 |
| HE05 | Standby / AS | 0 | 20.0 | 80 | 10 | 10 | +$190 |
| HE06 | Standby / AS | 0 | 20.0 | 80 | 10 | 10 | +$190 |
| HE07 | Standby / AS | 0 | 20.0 | 80 | 10 | 10 | +$190 |
| HE08 | Standby / AS | 0 | 20.0 | 80 | 10 | 10 | +$190 |
| **HE09** | **충전 DA** | **-100** | 107.0 | 0 | 0 | 0 | -$500 |
| **HE10** | **충전 DA** | **-100** | 194.0 | 0 | 0 | 0 | $0 |
| **HE11** | **충전 DA (partial)** | **-7** | 200.0 | 0 | 0 | 0 | -$35 |
| HE12 | Standby / Hold SoC | 0 | 200.0 | 50 | 20 | 20 | +$185 |
| HE13 | Standby / Hold SoC | 0 | 200.0 | 50 | 20 | 20 | +$185 |
| HE14 | Standby / Hold SoC | 0 | 200.0 | 50 | 20 | 20 | +$185 |
| HE15 | Standby / Hold SoC | 0 | 200.0 | 50 | 20 | 20 | +$185 |
| HE16 | Standby / Hold SoC | 0 | 200.0 | 50 | 20 | 20 | +$185 |
| HE17 | Standby / Hold SoC | 0 | 200.0 | 50 | 20 | 20 | +$185 |
| HE18 | Standby / Hold SoC | 0 | 200.0 | 50 | 20 | 20 | +$185 |
| HE19 | Standby / Hybrid AS | 0 | 200.0 | 50 | 20 | 15 | +$205 |
| **HE20** | **방전 DA** | **+100** | 100.0 | 0 | 0 | 0 | **+$4,000** |
| **HE21** | **방전 DA** | **+100** | 0.0 | 0 | 0 | 0 | **+$3,760** |
| HE22 | AS post-discharge | 0 | 0.0 | 88 | 12 | 0 | +$464 |
| HE23 | AS post-discharge | 0 | 0.0 | 88 | 12 | 0 | +$552 |
| HE24 | AS post-discharge | 0 | 0.0 | 88 | 12 | 0 | +$420 |
| **합계** | | | | | | | **+$11,681** |

### 예상 수익 요약

| 항목 | 금액 ($) | 비중 |
|---|---|---|
| 에너지 차익 (Net, 0.80x haircut) | +$7,225 | 61.9% |
| Non-Spin AS | +$3,669 | 31.5% |
| ECRS (저신뢰도) | +$552 | 4.7% |
| RRS (저신뢰도) | +$235 | 2.0% |
| **Total** | **$11,681** | **100%** |

- **Expected Total**: $11,681 (vs 7/3 추천 $11,210, +$471 / +4.2%; Smartbidder benchmark N/A — 42nd ABSENT)
- **핵심 risk**: **[EXECUTION-DIVERGENCE]** DA Energy bids HE14-19 추가 sell 절대 금지 — **HE20+HE21 100 MW each ONLY**. 위반 시 RT buyback 손실 -$3,000~-$5,000 추정.
- **Stack B (조건부)**: DAM 결과 DA HE21 < $40 또는 HE20-21 평균 < $43 확인 시 HE19+HE20 방전으로 전환 (예상 $11,452, -$229)

---

## 5. D+1 DART Virtual — 2026-07-04

[출처: dart-virtual-trader → `reports/daily/dart-virtual-trader/2026-07-04.md`]

**Model v3 | Smartbidder ABSENT (25 MW size cap) | Execution: ADVISORY ONLY (W26 plan, 19th escalation)**

**Net direction**: Short DA bias — 3/24 INC energy, 0/24 DEC, 21/24 skip

### Energy Positions

| HE | 방향 | MW | DA Ref ($) | P(win) | E[spread] ($/MWh) | E[P50] ($) |
|---|---|---|---|---|---|---|
| HE01-14 | skip | — | — | <61% 또는 floor miss | — | — |
| HE15 | skip (RT spike zone) | — | — | — | — | — |
| HE16 | skip (RT spike zone) | — | — | — | — | — |
| HE17 | skip (RT spike zone) | — | — | — | — | — |
| HE18 | skip (floor miss) | — | — | ~57% | ~$5 | — |
| **HE19** | **Short DA / Long RT** | **25** | $33 | 61% | $7.50 | **+$41** |
| **HE20** | **Short DA / Long RT** | **25** | $44 | 63% | $10.00 | **+$65** |
| **HE21** | **Short DA / Long RT** | **25** | $40 | 63% | $8.50 | **+$55** |
| HE22-24 | skip (floor miss / P<65%) | — | — | — | — | — |
| **Energy 합계** | | | | | | **+$161** |

### Basis Positions (HOUSTON_IMPORT_345)

| HE | Long / Short | MW | P(binding) | E[lambda\|binding] | E[P&L uncond] ($) |
|---|---|---|---|---|---|
| **HE20** | Long HB_HOUSTON / Short HB_NORTH DA | 25 | 12-18% (~15%) | $14/MWh | +$52.50 |
| **HE21** | Long HB_HOUSTON / Short HB_NORTH DA | 25 | 12-18% (~15%) | $14/MWh | +$52.50 |
| **Basis 합계** | | | | | **+$105** |

- **Expected Total E[P50]**: **+$266** (Energy +$161 + Basis +$105)
- **P90 (upside)**: ~+$850 | **P10 (downside)**: ~-$650
- HE15-17 skip 근거: 7/2 실적 RT $30.70-35.91 > DA 확인; 7/4 GR_WEST 최저 3,393 MW — 7/2 최저(4,322 MW) 대비 940 MW 더 낮음

---

## 6. CRR Opportunities

[옥션 사이클 비해당 — 해당 없음]

---

## 7. Watch Items (cross-agent)

- **일관성 확인 (이상 없음)**: market-analyst Evening peak HE19-21 / bess-optimizer 방전 HE20+21 / dart-virtual-trader INC HE19-21 → 방향 전 에이전트 일치. BESS HE19 AS hold + DART HE19 INC 진입은 물리(BESS) vs 금융(DART) 포지션 별개로 상충 없음.

- **가격 추정 갭 (주의)**: bess-optimizer HE20 DA 추정 $50/MWh vs dart-virtual-trader DA ref $44/MWh → $6/MWh 차이. DA>RT 방향은 양 에이전트 일치이나 절대 가격 레벨 상이. Smartbidder ABSENT로 인한 정성 추정 한계 범주 — 방향 일치이므로 수정 불요.

- **Smartbidder 42nd ABSENT**: 전 에이전트 가격 추정 ±30% 불확실성. 모든 수익 추정 보수적 해석 권장.

- **HOUSTON_IMPORT L1 timing offset**: congestion-analyst — 실제 binding은 HE17 시작 가능(역사적 4회 확인). bess-optimizer HE17 Hold SoC, dart-virtual-trader HE17 skip → 호환. 별도 조치 불요.

- **Holiday T+2 정산 지연**: 7/4 GKS P&L 수신 2026-07-06 이후 예정. 7/2 P&L(Tenaska T+2)도 Holiday 영향으로 2026-07-06 예정 — 양일 self-review 동시 지연 불가피.

---

## 8. Self-Feedback Summary — 에이전트 2026-07-02 Learnings

[출처: memory/<agent>/learnings/2026-07-02.md]

**market-analyst**
- HE15-17 오후 RT Spike ($30.70-$35.91 vs DA) 완전 미예측 — GR_WEST 극심 약세 + 부하 피크 구간 리스크 7/4 브리핑에 명시 반영. Non-Spin peak 시간 +1h 지연(HE22→HE23) / 강도 30% 과대 편향 2일 연속 확인 → 0.70 보정 계수 및 +1h offset 도입.

**congestion-analyst** [Stage 0 — provisional]
- HOUSTON_IMPORT 非구속 추론 정합(L5 NL ramp calibration: 14,861 MW — 시리즈 최저, confirmed binding 최저치 대비 20% 미달). Holiday 3-day weekend로 Tenaska T+2 정산 1-2일 추가 지연 패턴 확인(L7).

**bess-optimizer** [EXECUTION-DIVERGENCE]
- Smartbidder DA 방전 범위 과다 집행 5회 연속(HE14+HE17-22 vs 추천 HE20+21) → 추정 손실 -$3,551. Plan 2026-26 사용자 확인 deadline 2026-07-06. NS 80 MW flat 24h 집행 패턴 3일 연속 확인 → 추천 NS 계산 정렬. ECRS/RRS 4사이클 연속 미청산 → Expected Revenue 제외.

**dart-virtual-trader** [settlement null — 18th escalation]
- HE15-17 SKIP(floor miss)이 7/2 RT spike($30.70-35.91) 회피 기여(accidentally correct) — floor discipline 보호 역할 재확인. HE22 P=68% floor miss 패턴 5회+ 반복 → settlement 확보 시 tier-adjusted floor 즉시 검토 대기.

---

## 9. 운영 주의사항

### [EXECUTION-DIVERGENCE] 5회 연속 — Plan 2026-26

| 항목 | 내용 |
|---|---|
| 이슈 | Smartbidder DA sell 범위 추천 대비 과다 집행 (HE14+HE17-22, 50 MW × 7h vs 추천 HE20+21 100 MW × 2h) |
| 누적 발생 | 2026-06-22, 06-24, 06-26, 07-01, 07-02 (5회 연속) |
| 추정 손실 | 7/2 단독 -$3,551 (반사실 대비); 누적 미산정 |
| **긴급 조치** | **HE20+HE21에 100 MW 방전 bid만 집행 요청. HE14-19 추가 sell 절대 금지.** |
| 사용자 확인 Deadline | **2026-07-06 (2일 이내)** |
| 현황 | Tenaska 연결 성공 (IP whitelist 통과). 17개 DEGRADED 백로그 해소 중. |

### 기타 운영 이슈

| 이슈 | 상태 | 심각도 |
|---|---|---|
| Smartbidder CSV | ABSENT 42nd cycle | HIGH |
| Hub-pair LMP 15-min | ABSENT 52일 초과 (evaluator deadline 2026-06-11) | HIGH |
| Tenaska DART virtual isolation | dart_virtual_revenue null (18th escalation) | CRITICAL |
| 7/4 GKS P&L | Independence Day 지연 → 2026-07-06 예정 | INFO |
| 7/2 Tenaska T+2 | Holiday 지연 → 2026-07-06 예정 | INFO |

---

*Reporter | 2026-07-03 07:30 CT | 출처: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager | 자체 분석 추가 없음 — 취합·요약만*
