# BESS_Biz Daily Report — 2026-07-07 (월)

> Generated: 2026-07-06 07:30 CT (automated)
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 데이터 상태: PRODUCTION (전 섹션 실데이터, 상세 이슈는 Section 7 참조)

---

## 1. 전일 실적 (2026-07-05)

**데이터 소스**: Tenaska PTP Battery-Settlement-Details (Production, settled) + Smartbidder MSAL (Estimate, not settled)
**Fetch 시각**: 2026-07-06T12:12:27Z

### 수익 요약

| 항목 | GKS 실적 | SB 벤치마크 | Δ ($) | Δ (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$6,435.00 | N/A | — | — |
| RT Energy | +$7,665.04 | -$130.27 | — | — |
| Non-Spin — DA (용량료) | +$5,703.80 | +$4,600.53 | +$1,103.27 | +24.0% |
| ECRS — DA (HE20-24) | +$327.20 | +$0.05 | +$327.15 | — |
| 기타 AS (RRS / RegUp / RegDown) | $0.00 | +$34.36 | — | — |
| **GKS Total** | **+$7,261.04** | **+$4,304.68** | **+$2,956.36** | **+68.7%** |

> Non-Spin + ECRS 합계 $6,031.00가 총수익의 83.1% 차지. ECRS 3연속 청산(7/3-7/5).

### 배터리 운전 현황

| 항목 | 실적 |
|---|---|
| 총 주입 (방전) | 345.31 MWh |
| 총 소비 (충전) | 614.03 MWh |
| Net | -268.72 MWh (순 충전) |
| Non-Spin cleared (Gen_NS_Qty) | 1,580.0 MW-h |
| ECRS cleared (HE20-24) | 100.0 MW-h |

### 핵심 패턴

- **HE09-12**: RT_Energy 대규모 음수(-$258→-$1,073→-$554→-$68) — 충전(소비) 비용 집중. HE10이 일중 최대 손실 시간(-$1,020.37).
- **HE20-22**: Non-Spin DA_NS_Amt 급증($172→$704→$1,025) + RT_Energy 고가 실현($2,552, $2,587). HE21이 일중 최고 수익 시간(+$2,001.43).
- **HE23-24**: ECRS DA_ECRS_Amt $121/$79.80 — 5h ECRS 포지션(HE20-24 20 MW) 청산 확인.

---

## 2. D+1 시황 (2026-07-07)

**데이터 빈티지**: Yes Energy BIDCLOSE ~07:13 CT, Smartbidder ~06:57 CT, Enverus ~06:49 CT | PRODUCTION

- **부하**: Independence Day 연휴 후 첫 정규 월요일. 상업·산업 부하 평일 수준으로 완전 복귀. YE 기준 24h avg **69,750 MW**, 피크 **HE17 83,961 MW**. Enverus 80,855 MW(−3,106 MW 갭) — YE 상방이 맞으면 오후 수급 더 빡빡.
- **가격 수준**: DA 24h avg **$31.33/MWh**, RT $27.79/MWh, DA-RT spread avg **+$3.54**. HE21 DA peak **$56.15/MWh** (spread +$21.55 — 일중 최대). HE10 DA 저점 **$21.97** (유일 RT>DA 구간, spread -$0.84).
- **Solar Duck Curve**: HE13 솔라 **29,055 MW**(YE) 피크 → HE21 **910 MW**로 소멸(−28,145 MW). Net load HE10 32,207 MW → HE21 **63,907 MW**, +**31.7 GW** 급등. 이 ramp이 HE21 DA $56.15 스파이크 원인.
- **열발전 정비**: HE11-12 총 정비 **8,009 MW**(피크), 저녁(HE17-21) 평균 7,063 MW 유지 → reserve margin 압박.
- **AS 시장**: Non-Spin HE22 **$14.92/MWh**(피크), HE21 $14.02 — EXTREME 수준(Rule 3 >$8 발동). ECRS HE22 **$5.70/MWh**. RegDown HE18 $2.37(솔라-부하 전환 구간).
- **Risk**: (1) YE vs Enverus 부하 갭 3.1 GW — 불확실성 핵심. (2) GR_WEST 풍력 HE13-14 994~1,047 MW 극저. (3) Smartbidder P(DA>RT) 파일 시황 보고서에 미수신 (dart-virtual-trader는 실파일 직접 확인 — Section 8 참조).

### 시간별 가격 전망 (전체)

| HE | CT | DA ($/MWh) | RT ($/MWh) | DA-RT Spread |
|---:|---|---:|---:|---:|
| 1 | 00-01 | 30.77 | 29.28 | +1.49 |
| 2 | 01-02 | 28.61 | 26.91 | +1.70 |
| 3 | 02-03 | 26.89 | 25.97 | +0.92 |
| 4 | 03-04 | 27.00 | 26.14 | +0.86 |
| 5 | 04-05 | 28.17 | 26.65 | +1.52 |
| 6 | 05-06 | 30.35 | 28.62 | +1.73 |
| 7 | 06-07 | 33.39 | 32.06 | +1.33 |
| 8 | 07-08 | 27.38 | 26.13 | +1.25 |
| **9** | **08-09** | **22.40** | 21.25 | +1.15 |
| **10** | **09-10** | **21.97** | **22.81** | **-0.84** |
| 11 | 10-11 | 23.33 | 22.72 | +0.61 |
| 12 | 11-12 | 25.33 | 23.62 | +1.71 |
| 13 | 12-13 | 29.94 | 27.12 | +2.82 |
| 14 | 13-14 | 35.45 | 30.07 | +5.38 |
| 15 | 14-15 | 35.56 | 30.09 | +5.47 |
| 16 | 15-16 | 33.76 | 30.50 | +3.26 |
| 17 | 16-17 | 33.08 | 28.76 | +4.32 |
| 18 | 17-18 | 31.41 | 27.89 | +3.52 |
| 19 | 18-19 | 28.98 | 26.89 | +2.09 |
| 20 | 19-20 | 33.12 | 29.48 | +3.64 |
| **21** | **20-21** | **56.15** | **34.60** | **+21.55** |
| 22 | 21-22 | 41.53 | 30.18 | +11.35 |
| 23 | 22-23 | 38.19 | 30.95 | +7.24 |
| 24 | 23-00 | 29.14 | 28.24 | +0.90 |
| **24h avg** | — | **31.33** | **27.79** | **+3.54** |

### AS 시장 전망 (저녁 ramp 구간)

| HE | Non-Spin | ECRS | RegUp | RRS |
|---:|---:|---:|---:|---:|
| 20 | $5.55 | $0.50 | $1.09 | $0.46 |
| **21** | **$14.02** | $1.34 | $2.28 | $2.45 |
| **22** | **$14.92** | **$5.70** | **$5.30** | **$3.36** |
| 23 | $10.45 | $4.34 | $2.61 | $2.77 |
| 24 | $9.01 | $2.04 | $1.90 | $1.34 |

---

## 3. D+1 혼잡 분석 (2026-07-07)

**Stage 0 — Rule-based heuristic | ML model 미훈련**
**Issued**: 2026-07-06 07:30 CT | 모든 입력 DAM cutoff(10:00 CT) 이전 vintage

### Finding 7 — GKS 미드데이 MCC (핵심 신호)

**HE09-15 GKS 노드 예상 MCC: -$2.5 to -$3.5 $/MWh (MODERATE-ACTIVE)**

| 날짜 | NL trough (YE) | Solar peak (YE) | E[GKS MCC] HE09-15 |
|---|---:|---:|---|
| Jul 4 (토+연휴) | 22-23k MW | 30,107 MW | -$4.0 to -$5.0 (최대) |
| Jul 5 (일) | ~28k MW | ~29.5k MW | -$2.5 to -$3.5 |
| Jul 6 (월) | 35,301 MW | 29,302 MW | -$1.5 to -$2.5 (완화) |
| **Jul 7 (화)** | **31-32k MW** | **29,055 MW** | **-$2.5 to -$3.5 (강화)** |

Jul 7 NL trough(31-32k MW)는 Jul 6(35,301 MW) 대비 3-4k MW 깊어짐. 총 부하 피크는 비슷(83,961 vs 83,111 MW)하나 HE10 태양광 침투(24,954 MW)가 더 높아 Finding 7 강도가 증가.

### Binding Constraint Outlook

| 제약 | 윈도우 | P(binding) | E[λ\|binding] | 비고 |
|---|---|---|---|---|
| HOUSTON_IMPORT_345 | HE19-22 | NEGLIGIBLE <3% | $7/MWh | NL ramp +13,056 MW — 최소 확인 binding +18,627 MW 대비 5,571 MW 여유 |
| HOUSTON_SOUTH_MIDDAY | HE09-15 | VERY LOW <5% | $5/MWh | Cap-out 8,009 MW — 10,000 MW 임계치 대비 1,991 MW 여유 |
| WEST_TO_NORTH_345 | HE22-04 | NEGLIGIBLE <2% | $3/MWh | GR_WEST HE22-24 = 7.3-9.8k MW (15k 대비 -5.2k MW) |
| PANHANDLE_EXPORT_345 | HE01-06 | NEGLIGIBLE <2% | $3/MWh | GR_WEST HE01-06 = 6.4-6.7k MW |

**결론**: 4개 트래킹 제약 모두 NEGLIGIBLE~VERY LOW. HOUSTON_IMPORT NEGLIGIBLE → 저녁 혼잡 프리미엄 없음. BESS 포지션은 DA-RT spread가 1차 신호.

### Hub-Pair Basis (방향 참고, 불확실성 높음)

| 경로 | 시간 | E[basis] | 드라이버 |
|---|---|---|---|
| HB_SOUTH vs HB_NORTH | HE09-15 | -$1.5 to -$2.5 | Finding 7 ACTIVE |
| HB_WEST vs HB_NORTH | HE09-15 | -$1.5 to -$2.5 | 서부 태양광 과잉 |
| HB_HOUSTON vs HB_NORTH | HE19-22 | $0 to +$0.2 | HOUSTON_IMPORT NEGLIGIBLE |

> Hub-pair LMP 15-min (W3 item 0.10) **55th 연속 미수신** — basis 실측 검증 전면 불가. 모든 basis 수치 provisional.

---

## 4. GKS BESS 전략 (D+1)

**Asset**: Great Kiskadee Storage 100 MW / 200 MWh
**Initial SoC**: 20 MWh (assumed, Rule 7 — 7/6 recommendation terminal SoC 기준)
**AS Playbook Prior**: ABSENT (recommend_as_position.py 미실행, bess-optimizer self-determined)

### 예상 수익

| 상품 | 예상 수익 | 신뢰도 | 비고 |
|---|---:|---|---|
| DA Energy — 충전 비용 | -$3,534 | HIGH | HE09 100 MW × $19.40 + HE10 84 MW × $18.97 (MCC -$3.0 적용) |
| DA Energy — 방전 수익 (0.80x haircut) | +$6,386 | MEDIUM | HE21 100 MW × $56.15 + HE22 57 MW × $41.53 → gross $7,982 × 0.80 |
| **DA Energy (net)** | **+$2,852** | MEDIUM | Rule 2 (0.80x) 적용 |
| Non-Spin (80 MW × 24h flat) | +$5,300 | MEDIUM | gross $7,034 × 75% clearing haircut |
| ECRS (Summer Rule 1, HE20-24) | +$300 | LOW | 7/4 $351 · 7/5 $327 — 2회 연속 청산 패턴 |
| RRS | $0 | HIGH | 다수 사이클 연속 미청산 |
| RegUp / RegDown | $0 | — | 물리 제약 또는 clearing 이력 없음 |
| **Total** | **~$8,452** | MEDIUM | |

**Primary**: ~$8,452 | **Conservative** (execution divergence): ~$5,300–$6,300

vs D-1(2026-07-06) 예상($10,243): HE21 DA 소폭 하락($58.64→$56.15) + Initial SoC 낮음(50→20 MWh) → -$1,791

### 시간별 스케줄

| HE | CT | 모드 | 에너지 MW | NS MW | SoC 종료 |
|---:|---|---|---:|---:|---:|
| 01-06 | 00-06 | Standby-AS | 0 | 80 | 20 MWh |
| 07-08 | 06-08 | Standby-AS | 0 | 80 | 20 MWh |
| **09** | **08-09** | **DA Charge** | **-100** | **80** | **112 MWh** |
| **10** | **09-10** | **DA Charge** | **-84** | **80** | **190 MWh** |
| 11-16 | 10-16 | Hold-SoC | 0 | 80 | 190 MWh |
| **17** | **16-17** | **ABSOLUTE NO-SELL** | 0 | 80 | 190 MWh |
| 18-20 | 17-20 | Hold / HE21 대기 | 0 | 80 | 190 MWh |
| **21** | **20-21** | **DA Discharge (Primary)** | **+100** | **80** | **82 MWh** |
| **22** | **21-22** | **DA Discharge (Secondary)** | **+57** | **80** | **20 MWh** |
| 23-24 | 22-00 | Standby (SoC 소진) | 0 | 80 | 20 MWh |

**핵심 근거**:
- **HE21 Primary**: DA $56.15 (spread +$21.55 일중 최대) — solar 29 GW → 910 MW 소멸, net load +31.7 GW 급등
- **HE10 Charge Primary**: DA $21.97 (GKS 유효 $18.97 with MCC -$3.0), 유일 RT>DA 구간
- **HE17 ABSOLUTE NO-SELL**: 7/1 RT spike -$13.70, 7/2 -$8.10 — 3+ 사이클 확인 규칙
- **NS 80 MW 24h flat**: Smartbidder 7회+ 연속 집행 패턴, HE21-22 EXTREME 단가

**Stack B (조건부, HE15 실측 시점)**: HE20 50 MW 방전 추가 → gross -$433 열위. 발동 조건: GR_WEST 실측 < 500 MW OR 부하 > 83,500 MW.

---

## 5. DART Virtual 포지션 (D+1)

**Model**: v3 (GR_WEST RT spike veto) + v4 calibration 80% (Smartbidder 3rd consecutive cycle)
**Max position**: 40 MW (high conviction) / 20 MW (medium conviction)

### 포지션 테이블

| HE | CT | 방향 | MW | DA | RT Fcst | Spread | P(DA>RT) | E[P50] |
|---:|---|---|---:|---:|---:|---:|---:|---:|
| **21** | 20-21 | Short DA / Long RT | **20** | $56.15 | $34.60 | +$21.55 | 59.0% | **+$78** |
| **22** | 21-22 | Short DA / Long RT | **40** | $41.53 | $30.18 | +$11.35 | 67.4% | **+$158** |
| **23** | 22-23 | Short DA / Long RT | **40** | $38.19 | $30.95 | +$7.24 | 64.0% | **+$81** |
| HE01-20 | — | SKIP | 0 | — | — | — | — | — |
| HE24 | — | SKIP | 0 | $29.14 | $28.24 | +$0.90 | 60.1% | — |

**총 E[P50]: +$317** (100 MW-hours)

| 시나리오 | 수익 |
|---|---:|
| P10 (하방) | -$200 ~ -$400 |
| P50 (기대) | +$317 |
| P90 (상방) | +$500 ~ +$700 |

**HE14-20 RT spike VETO**: GR_WEST < 5,500 MW AND gross load > 80,000 MW 양 조건 충족. HE16(P=61.1%), HE20(P=60.5%)은 P 조건 충족이나 veto 우선. 실결과로 사후 검증 필요.

**HE21 half-size(20 MW)**: P=59.0% medium conviction — half size로 RT spike 손실 상한 제어(~-$200 이내).

**승률 추적**: 최근 7일 ~60% (정성 추정). GKS Tenaska DART isolation 미해결(21st escalation) — 정량 산출 불가.

---

## 6. Self-Review 하이라이트

*(출처: memory/\<agent\>/learnings/2026-07-06.md)*

| 에이전트 | 주요 학습 요약 |
|---|---|
| **bess-optimizer** | NS 4배 과소추정(~$1,200 추정 vs $5,704 실적): 야간 RT 충전($9-10/MWh) 이 solar trough DA($22/MWh)보다 저렴한 패턴 확인. ECRS 2연속 청산(Rule 1 검증). 다음 개선: 야간 RT Scenario B 병렬 모델링 검토. |
| **market-analyst** | 7/5 settlement 미수신(연휴 지연) — 정량 비교 불가. Holiday 복귀 월요일 부하 갭(YE vs Enverus 3.1 GW)을 "상방 리스크"로 7/7 브리핑 반영. HE22 Non-Spin 피크($14.92) 중요성 명시. AG2 WSI 미수신으로 날씨 기반 load cross-check 불가. |
| **congestion-analyst** | L16: post-holiday NL ramp 구조적 저점이 첫 영업일 이후 이틀째까지 연장(7/6→7/7). L17: 요일 아닌 HE10 태양광 레벨이 Finding 7 magnitude 결정 변수(Tuesday solar > Monday solar → Finding 7 강화). Hub-pair LMP 55th 연속 미수신 — W3 item 0.10 OVERDUE. |
| **dart-virtual-trader** | HE21 INC 7/6(35 MW, $58.64 DA) LIKELY WIN 추정(미확인). 연휴 직후 HE21 P(DA>RT) 67%→59% 수렴 — 연일 sizing 하향(35→20 MW) 합리적. RT spike veto HE16(P=61.1%), HE20(P=60.5%) 경계 케이스 — 7/7 실결과 사후 검증 필요. Smartbidder 3rd consecutive cycle → 80% calibration 상향 완료. |

---

## 7. 데이터 품질

| 섹션 | 소스 | 상태 | 이슈 / 누락 |
|---|---|---|---|
| 전일 P&L (GKS) | Tenaska PTP (Production) | PRODUCTION | HSL 0 rows, DA Bid/Offer 0 rows — DART virtual 별도 산출 불가, DA 입찰 상세 확인 불가 |
| SB 벤치마크 | Smartbidder MSAL | ESTIMATE (not settled) | 정산 전 추정값 — 개별 항목 비교는 부분 참고용, 총계만 유효 비교 |
| 시황 브리핑 | Yes Energy + Smartbidder + Enverus | PRODUCTION | AG2 WSI 미포함 — 날씨 기반 load cross-check 불가 |
| 혼잡 분석 | Yes Energy + Enverus | PRODUCTION (Stage 0) | Hub-pair LMP 15-min **55th 연속 미수신** (W3 item 0.10 OVERDUE, 60일 milestone 2026-07-10 임박). ML model 미훈련 — 모든 binding prob은 heuristic provisional |
| BESS Stack | Smartbidder + Yes Energy | PRODUCTION | AS Playbook prior(recommend_as_position.py) 미실행. SoC_0 = 20 MWh ASSUMED(Rule 7). |
| DART Virtual | Smartbidder + YE + Enverus | PRODUCTION | GKS Tenaska DART settlement 파일 부재(21st escalation) — 정량 승률 산출 불가 |
| CRR Opportunities | N/A | 해당 없음 | 옥션 사이클 아님 |
| BESS schedule | `reports/daily/bess-schedule/2026-07-07.md` | PRODUCTION | 시간별 상세 스케줄 별도 파일 존재 |

---

## 8. 에이전트 일관성 점검 (Watch Items)

| 항목 | Agent A | Agent B | 판정 |
|---|---|---|---|
| HE21 DA peak view | market-analyst: $56.15 primary | bess-optimizer: HE21 primary discharge 집중 | 일관 |
| Non-Spin 피크 HE | market-analyst: HE22 $14.92 피크 | bess-optimizer: NS 80 MW flat, HE21-22 EXTREME | 일관 |
| GKS MCC HE09-15 | congestion-analyst: -$2.5 to -$3.5 | bess-optimizer: -$3.0 적용(midpoint) | 일관 (midpoint 채택) |
| HE21 포지션 방향 | bess-optimizer: DA Discharge(물리 자산) | dart-virtual-trader: Short DA INC(virtual) | 별개 상품, 동일 방향 — 일관 |
| **Smartbidder P(DA>RT)** | **market-analyst: "파일 미수신" 표기** | **dart-virtual-trader: 파일 직접 확인, 3rd consecutive PRESENT** | **불일치 FLAG** |
| HE17 NO-SELL | bess-optimizer: ABSOLUTE NO-SELL(3사이클 확인) | dart-virtual-trader: VETO 조건 충족으로 동일 결론 | 독립 규칙, 동일 결론 — 일관 |
| 부하 YE vs Enverus 갭 | market-analyst: YE 상방 +3,106 MW 리스크 명시 | dart-virtual-trader: HE16-20 veto 시 load > 80k MW 조건 활성 | 일관 — 동일 신호 활용 |

> **[FLAG] Smartbidder P(DA>RT) 파일 불일치**: market-analyst 브리핑은 "미수신"으로 표기했으나 dart-virtual-trader가 `2026-07-07_DA-RT_Forecast.csv` 실파일을 직접 읽어 PRESENT 확인(3rd consecutive). market-analyst 다음 사이클 수정 필요. 이번 보고서에서는 dart-virtual-trader의 실파일 기준을 채택.

---

*저장: `reports/daily/2026-07-07.md` | HTML: `reports/daily/2026-07-07.html`*
*memory/reporter/history/2026-07-07.md 사본: 동일 내용*
