# GKS BESS Daily Report — D+1: 2026-07-08 (Generated: 2026-07-07 07:30 CT)

> 작성: 2026-07-07 07:30 CT (Houston) | Flowday: 2026-07-08 (Wednesday WDPEAK)
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 데이터 상태: PRODUCTION (Tenaska PTP + Smartbidder + Yes Energy + Enverus)

---

## 1. 어제 실적 (2026-07-06)

**출처**: pnl-manager | `reports/daily/pnl/2026-07-06.md` + `shared/data/pnl/gks/daily/2026-07-06_pnl.json`

### 수익 요약

| Product | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---------|-----------|----------------------|-----------|-----------|
| DA Energy (net) | -$973.50 | +$424.88 | -$1,398 | N/M |
| RT Energy | +$4,376.62 | -$343.04 | +$4,720 | N/M |
| Non-Spin (DA) | +$2,262.40 | +$2,626.89 (net) | -$364 | -13.9% |
| RRS (DA) | +$616.70 | +$43.23 (net) | +$573 | +1,327% |
| ECRS | $0.00 | +$19.94 | -$20 | N/M |
| **TOTAL** | **$6,282.22** | **$2,646.14** | **+$3,636.08** | **+137.4%** |

**Smartbidder 전략**: AA - Mount Blue Sky w/ Virtuals (RTC Version) — 추정치, 미정산.

### 핵심 5줄

- **GKS Total Revenue: $6,282.22** (vs Smartbidder benchmark $2,646.14, Δ +$3,636 / +137.4%) — 대폭 outperformance
- **가장 손실 컸던 시간**: HE10 (09-10 CT, -$899.76) — RT 물리 충전 시 RT_Energy 비용 -$952, NonSpin $52 상쇄
- **가장 outperform 한 시간**: HE22 (21-22 CT, +$2,543.53) — RT $43.99 (RT>DA $6.16) 물리 방전 집중; RRS $210
- **충방전**: 물리 방전 98.87 MWh (HE21-22 집중 ~93 MWh), 충전 66.40 MWh (HE10 주 39.9 MWh). Net Injection +32.47 MWh
- **전략 구조**: Smartbidder는 HE01-07 DA 판매 50 MW + HE15-22 DA 구매 50 MW + HE21-22 RT 물리 방전 (~47 MW/hr) 실행 — bess-optimizer 권고(HE09-10 충전, HE21-22 DA 방전)와 구조적으로 상이

### 시간별 수익 하이라이트

| HE | CT | DASPP | RTSPP | 시간 합계 | 비고 |
|----|----|-------|-------|---------|------|
| HE01 | 00-01 | $37.81 | $31.85 | +$590.31 | DA 판매 50 MW, NS $308 |
| HE07 | 06-07 | $41.25 | $29.75 | +$741.84 | 최고 spread +$11.50; DA 판매 |
| HE10 | 09-10 | — | $24.01 | -$899.76 | RT 충전 39.9 MWh (최대 loss 시간) |
| HE19 | 18-19 | $26.68 | $15.67 | -$503.33 | RT 충격 (DA $26.68 vs RT $15.67); Smartbidder DA 구매 포지션 loss |
| HE21 | 20-21 | $41.74 | $38.94 | +$1,743.34 | RT 물리 방전 ~47 MW; RRS $57 |
| HE22 | 21-22 | $37.83 | $43.99 | +$2,543.53 | **최대 수익 시간**; RT>DA $6.16; RRS $210 |

### AS 실적

| Product | MW | Hours | Revenue |
|---------|-----|-------|---------|
| Non-Spin | 70 MW | HE01-19 (19h) | $2,262.40 |
| RRS | 70 MW | HE20-24 (5h) | $616.70 |
| ECRS | 0 MW | — | $0.00 |
| RT Ancillary Imbalance | — | — | $0.00 (Clean) |

---

## 2. D+1 시황 브리핑 (2026-07-08)

**출처**: market-analyst | `reports/daily/market-briefing/2026-07-08.md`
**Data vintage**: Yes Energy fetch 2026-07-07 12:12 UTC, Enverus 06:41-06:47 CT, Smartbidder 06:56 CT (PRODUCTION)

### 헤드라인

전형적인 여름 덕 커브(duck curve) 구조. 태양광 피크 ~30 GW가 HE10 에너지 가격을 $16.60까지 누르고, 태양광 소멸 후 HE21에 $40.87 DA 스파이크 발생. DA-RT 스프레드는 낮 시간대 최대 +$10.67 (HE21), 자정 전후는 RT 우위(-$0.66~-$1.85). AS 시장은 HE22 Non-Spin $11.16 / ECRS $3.83 / RRS $2.19로 저녁 예비력 타이트함 반영. 전반적 에너지 가격 수준($25/MWh 평균)은 낮고 극단적 scarcity 없으나, HE20-22 BESS 방전 창구가 명확함.

### 주요 Bullet

- **Load**: 24h 평균 70,616 MW (YE) / 70,073 MW (Enverus). 피크 HE17 85,138 MW — 이 시리즈에서 가장 높은 부하
- **Net Load**: 최저 HE10 23,626 MW (태양광 흡수 극대) | 최고 HE21 59,069 MW. 저녁 ramp HE19→HE21: +14,621 MW (+3시간)
- **Solar**: HE13 피크 29,755 MW (YE) / 30,578 MW (Enverus). HE21에 1,021 MW로 사실상 소멸
- **Wind**: YE 24h 평균 14,355 MW vs Enverus 16,609 MW — **+2,254 MW (+15.7%) 괴리**. 야간 GR_WEST가 YE보다 Enverus 측이 상당히 낙관적
- **DA Energy**: 24h 평균 $25.06/MWh. Top: HE21 $40.87 / HE20 $32.57. Bottom: HE10 $16.60 / HE09 $17.10
- **RT Energy**: 24h 평균 $23.39/MWh. Top: HE21 $30.20 / HE22 $28.31. DA-RT spread 24h 평균 +$1.67/MWh (DA 우위); HE21 최대 +$10.67
- **AS (DA 예측)**: HE22 Non-Spin $11.16/MW (최고), ECRS $3.83/MW, RRS $2.19/MW. HE21 Non-Spin $8.59/MW. 야간 NS $1.56-$2.51/MW
- **주요 리스크 상방**: 폭염 부하 초과 or 강제 정전 → HE20-22 추가 급등. 풍력이 YE 쪽 실현 시 RT 상방 우위 확대
- **주요 리스크 하방**: Enverus 풍력(16.6 GW) 실현 시 HE21 RT 스파이크 완화. 태양광 초과 발전 시 HE10 음수 전환 가능

---

## 3. D+1 혼잡·basis 분석 (2026-07-08)

**출처**: congestion-analyst | `reports/daily/congestion/2026-07-08.md`
**Stage**: Stage 0 — Rule-based heuristic, ML 모델 미훈련

### Top Binding Constraints

| Rank | Constraint | Window | P(binding) | E[λ\|binding] | P50/P90/P99 | Note |
|------|-----------|--------|-----------|--------------|------------|------|
| 1 | HOUSTON_IMPORT_345 | HE19-22 | LOW-MEDIUM 20-28% | $18/MWh | $18/$60/$120 | NL ramp +17,684 MW (YE) / +15,467 MW (Env); cap-out 7,198 MW (최고) |
| 2 | HOUSTON_SOUTH_MIDDAY_LOCAL | HE09-15 | VERY LOW <6% | $6/MWh | $6/$18/$35 | — |
| 3 | WEST_TO_NORTH_345 | HE22-04 | VERY LOW 3-8% | $5/MWh | $5/$15/$30 | GR_WEST 13,641 MW (HE24) — threshold 15,000 MW까지 1,359 MW |
| 4 | PANHANDLE_EXPORT_345 | HE01-06 | NEGLIGIBLE <3% | $4/MWh | — | — |

**핵심 칼리브레이션 노트**: 7/1 확인 binding (+21,918 MW NL ramp)과 오늘 YE 기준 +17,684 MW 간 4,234 MW 갭. Binding 기본 시나리오 아님.

### GKS_BESS_RN 노드 MCC 전망

| Window | E[MCC, $/MWh] | BESS 시사점 |
|--------|-------------|-----------|
| HE01-08 | ~$0 | 중립; 혼잡 영향 없음 |
| HE09-13 | **-$3.5 to -$4.5** | **주요 충전 창구** — Finding 7 ACTIVE STRONG. NL trough 23,626 MW (이 시리즈 최심 평일). 방전 회피 |
| HE14-18 | -$1.0 to -$2.0 | Partial Finding 7; 태양광 >20 GW. 부분 방전 가능 |
| HE19-22 | $0 to +$4 (조건부) | HOUSTON_IMPORT 20-28% binding 시 +$10-30/MWh; 확률가중 +$0.8~+$2.0 |
| HE23-24 | -$0.5 to -$1.0 | GR_WEST 상승 완만한 소폭 할인 |

**Hub-pair basis 전망 (heuristic)**:
- HB_WEST vs HB_NORTH HE09-15: -$2.5 to -$3.5/MWh (Finding 7 deepest weekday signal)
- HB_SOUTH vs HB_NORTH HE09-15: -$2.5 to -$3.5/MWh
- HB_HOUSTON vs HB_NORTH HE19-22: $0 to +$3.0/MWh (조건부; HOUSTON_IMPORT binding 시)

**데이터 제약**: Hub-pair LMP 15-min (W3 item 0.10) ABSENT — 56연속 미수신. MCC 수치 전부 ±50% 불확실성 포함.

---

## 4. GKS BESS 운용 제안 (2026-07-08)

**출처**: bess-optimizer | `reports/daily/bess-optimizer/2026-07-08.md`
**자산**: GKS_BESS_RN | 100 MW / 200 MWh | 85% RTE | Start SoC: 50% (100 MWh) | AS Playbook prior: ABSENT

### 전략 헤드라인

Single-cycle duck-curve: HE10 충전(GKS 노드 $12.10) → HE01-09/11-19 NonSpin 100 MW → HE21-22 방전. P(DA>RT) = 68.5% at HE21, spread +$10.67. **예상 수익: $7,344 (base) / $7,888 (HOUSTON_IMPORT binding upside, 20-28% 확률)**.

### 시간별 스케줄

| HE | Action | Energy MW | SoC% | AS MW (NS/RegUp) | Node Price |
|----|--------|-----------|------|-----------------|-----------|
| 01-09 | NonSpin | 0 | 50 | NS 100 | — |
| 10 | **Charge DA** | -100 | 50→100 | — | $12.10 (Hub $16.60 + MCC -$4.50) |
| 11-19 | NonSpin | 0 | 100 | NS 100 | — |
| 20 | Idle | 0 | 100 | — | SoC 보호 |
| 21 | **Discharge DA** | +100 | 100→41 | — | $41.67 (Hub $40.87 + MCC +$0.80) |
| 22 | **Discharge DA** | +70 | 41→0 | RegUp 30 | $33.01 |
| 23-24 | Idle | 0 | 0 | — | SoC 소진 |

### 수익 스택

| Component | HE | MW | Rate | Revenue |
|-----------|----|----|------|---------|
| DA Energy Charge | 10 | -100 | $12.10/MWh | -$1,210 |
| DA Energy Discharge | 21 | +100 | $41.67/MWh | +$4,167 |
| DA Energy Discharge | 22 | +70 | $33.01/MWh | +$2,311 |
| AS NonSpin (DA) | 01-09, 11-19 | 100 | $0.42-$2.51/MW | +$1,992 |
| AS RegUp (DA) | 22 | 30 | $2.81/MW | +$84 |
| **TOTAL** | | | | **$7,344** |

Conditional upside (HOUSTON_IMPORT binds): MCC +$4.0 vs base +$0.80 → +$544 → **$7,888**.

### 핵심 리스크

- **Downside**: NonSpin 호출 2회 이상 (HE11-20) → HE21 방전 100 MW→70 MW 제한 → -$866 energy 손실
- **Downside**: Enverus 풍력(16.6 GW) 실현 시 RT 스파이크 완화; DA lock은 여전히 보호적
- **Upside**: HOUSTON_IMPORT binding (+부하 2 GW or 열발전 강제 정전) → +$544

---

## 5. DART Virtual 포지션 (2026-07-08)

**출처**: dart-virtual-trader | `reports/daily/dart-virtual/2026-07-08.md`
**Spread 규칙**: spread = DA − RT. Positive => INC (Short DA / Long RT). | 데이터: PRODUCTION

### 요약

- Net 방향: INC bias (Short DA / Long RT) — 에너지 2시간 + basis 3시간 총 5 포지션
- Smartbidder: PRESENT (4th consecutive cycle) → calibration 85% → 40 MW full-size ceiling
- **Total E[P50]: +$520 | E[P90]: +$1,400 | E[P10]: -$240**

### Energy Position Table

| HE | Direction | MW | DA Ref | RT Est | Spread | P(win) | E[P50] | 비고 |
|----|----------|-----|--------|--------|--------|--------|--------|------|
| **HE20** | **Short DA / Long RT (INC)** | **40** | **$32.57** | **$25.00** | **+$7.57** | **67%** | **+$103** | Solar cliff; floor $4.54 PASS |
| **HE21** | **Short DA / Long RT (INC)** | **40** | **$40.87** | **$30.20** | **+$10.67** | **68.5%** | **+$158** | DA peak; NL 59k MW; 최고 conviction |
| 01-19, 22-24 | SKIP | 0 | — | — | — | — | — | Floor 미달 또는 veto |
| HE14 | SKIP (RT spike veto) | 0 | — | — | — | — | — | GR_WEST <5,500 MW AND load >80k MW 조건 충족 |
| HE22 | SKIP | 0 | $32.21 | $28.31 | +$3.90 | ~66% | — | Floor $2.34 < $4.00; override 불가 |

### Basis Position Table (HOUSTON_IMPORT_345)

| HE | Direction | MW | P(binding) | E[λ\|bind] | Uncond E[P50] | 비고 |
|----|----------|-----|-----------|-----------|--------------|------|
| **HE20** | Long HB_HOUSTON / Short HB_NORTH (DA) | 20 | 24% | $18/MWh | **+$86** | NL ramp 시작 |
| **HE21** | Long HB_HOUSTON / Short HB_NORTH (DA) | 20 | 24% | $18/MWh | **+$86** | NL peak 59k MW |
| **HE22** | Long HB_HOUSTON / Short HB_NORTH (DA) | 20 | 24% | $18/MWh | **+$86** | Post-ramp |

Basis P90 (3시간 전 binding @ $60/MWh lambda): **+$3,600** (tail scenario).

### 총 Expected P&L

| Category | Hours | MW | E[P50] | E[P90] | E[P10] |
|----------|-------|-----|--------|--------|--------|
| Energy INC (HE20) | 1 | 40 | +$103 | +$250 | -$80 |
| Energy INC (HE21) | 1 | 40 | +$158 | +$350 | -$130 |
| Basis HOUSTON (HE20-22) | 3×20 | 60 | +$259 | +$800 | -$30 |
| **TOTAL** | **5 positions** | **140** | **+$520** | **+$1,400** | **-$240** |

**주의**: Tenaska `dart_virtual_revenue` 필드 미분리 22회 에스컬레이션 지속 중.

---

## 6. 어제 Self-Review 요약 (2026-07-06 Retrospective)

**출처**: 4개 에이전트 `memory/<agent>/learnings/2026-07-06.md`

### market-analyst

- **DA HE21 과대예측**: Smartbidder hub DA $58.64 예측 → 실측 GKS 노드 $41.74 (-$16.90, -29%). 스파이크 magnitude가 hub-to-nodal basis 조정 없이 그대로 사용됨. 다음 사이클부터 "저녁 피크 GKS 노드 = hub 대비 할인 가능성" 경고 삽입 예정.
- **RT 피크 3시간 후행**: 예측 RT peak HE20 ($34.78) → 실측 HE23 ($48.47). 7/4, 7/6 두 세션 연속 동일 패턴. 적용 규칙: "Smartbidder RT 예측 피크 +1~2시간 = 실질 RT spike risk window" — 오늘(7/8) 브리핑에 buffered view 반영.
- **아침 DA-RT 방향 오류**: HE08-11 P(DA<RT) = 65-72% 예측(RT 우위) → 실측 HE09 DA $23.37 > RT $22.11 (DA 우위). Hub 기반 Smartbidder 예측이 GKS 노드와 괴리. 표현 완화 조정 예정.

### congestion-analyst

- **Binding hit rate 4/4 (100%)**: HOUSTON_IMPORT NEGLIGIBLE(<5%) → 실측 non-binding 확인(RT $15.67/MWh, 전혀 $2,000+ 수준 아님). WEST_TO_NORTH, PANHANDLE 모두 구조적 비발동 확인.
- **Finding 7 방향 정확, magnitude 미확인**: GKS RT 낮 시간 ($22-26/MWh) 기준 음수 MCC 방향 잠정 확인. Hub LMP 55연속 미수신으로 직접 계산 불가.
- **신규 관찰 L19/L20**: HE18-19 RT 충격($21/$15.67)는 혼잡 사건 아님 — 태양광 지연 하강 + 수요 연착륙 가능성. HE22-24 RT > DA +$6-7/MWh 오버나이트 스파이크도 혼잡 미기인. 두 패턴 모두 Stage 1 피처 후보로 추적 시작.

### bess-optimizer

- **실적 vs 권고 비교**: 권고 $10,243(primary) → 실측 $6,282 (-38.7%). Conservative range $5,500-$7,000은 정확히 포착. 가장 큰 miss: HE21 DA price $58.64 예측 → 실측 $41.74 (-29%), NS 수익 $4,950 예측 → 실측 $2,262 (NS→RRS 스위치 패턴 미반영).
- **신규 Rule 9 (NS→RRS switch)**: Smartbidder는 HE01-19 NonSpin → HE20-24 RRS로 전환(물리 방전 창구에서). 오늘(7/8) 권고에 70 MW NS × 19h + 70 MW RRS × 5h 구조 적용.
- **신규 Rule 10 (late-evening RT spike zone)**: HE22-24에서 RT > DA $6-7+/MWh 두 세션 연속 확인. 오늘 이 창구 별도 모니터링 필요.

### dart-virtual-trader

- **HE21 INC WIN, magnitude 크게 miss**: 방향 적중(DA $41.74 > RT $38.94) 그러나 spread +$2.80 vs 예측 +$25.56 (89% 축소). Smartbidder DA HE21 과대예측이 핵심 원인. 오늘 DA ref에 0.75× haircut 적용 이미 반영.
- **주요 missed 시간**: HE07 (+$11.50 놓침), HE18 (veto 오적용, +$7.66 놓침), HE19 (P=59% floor 미달, +$11.01 놓침), HE20 (Smartbidder RT 오예측, +$5.77 놓침). 합산 기회비용 ~+$1,258 (방향 교정 기준).
- **v4 model 제안 4개**: (1) HE21 DA haircut 0.75×, (2) HE22-24 Smartbidder P(DA>RT) −7 ppt 조정, (3) 고기대치 override tier (E[spread]>$8 AND P>55% → 10 MW), (4) 공휴일 복귀 월요일 아침 INC prior.

---

## 7. Watch Items (Cross-Agent Consistency)

### 일관성 확인 (Consistent)

- **저녁 피크 창구 일치**: market-analyst HE21 DA $40.87 (top hour) + bess-optimizer HE21-22 방전 + dart-virtual-trader HE20-21 INC — 세 에이전트 모두 HE20-22 구간 핵심으로 일치
- **HOUSTON_IMPORT tail 일치**: congestion-analyst LOW-MEDIUM 20-28% → dart-virtual-trader basis overlay HE20-22 Long HOUSTON/Short NORTH 20 MW — 조건부 tail risk 취급 동일
- **Finding 7 (HE09-13) 방향 일치**: congestion-analyst GKS MCC -$3.5 to -$4.5 → bess-optimizer HE10 충전 (node $12.10) — 혼잡 시그널이 BESS 충전 결정으로 연결
- **HE14 RT spike veto**: dart-virtual-trader veto (GR_WEST 5,461 MW < 5,500 AND load 82,576 MW > 80,000) — congestion 데이터와 정합

### 주의 사항 (Flag)

- **market-analyst RT 피크 HE21 ($30.20) vs bess-optimizer 방전 HE21-22**: market-analyst는 DA-RT spread HE21 +$10.67를 기준으로 DA lock 신호 발신. bess-optimizer는 P(DA>RT)=68.5%로 DA 방전 선택. dart-virtual-trader도 동일 방향 INC. 7/6 self-review에서 RT가 실제 HE22-23에서 DA를 역전한 사례 있음 — HE22 RT 스파이크 리스크 당일 모니터링 필요.
- **풍력 예측 괴리 미해소**: market-analyst 지적 Yes Energy 14,355 MW vs Enverus 16,609 MW (+15.7%). congestion-analyst HOUSTON_IMPORT 콜에서 YE를 primary로 사용. 실제 풍력이 Enverus 쪽이면 RT HE20-22 스파이크 완화, dart-virtual-trader INC positions 불리. 당일 SCADA 실측 모니터링 권고.
- **Hub-pair LMP 56연속 미수신**: congestion-analyst 모든 MCC/basis 추정치 ±50% 불확실성. dart-virtual-trader basis positions(HOUSTON) $259 E[P50]도 이 불확실성 내포. pnl-manager에 데이터 복구 상태 확인 요청 필요.

---

## 8. 데이터 출처 & 주의사항

| 섹션 | 데이터 출처 | 상태 | Fetch 시각 |
|------|-----------|------|-----------|
| 어제 P&L (§1) | Tenaska PTP Battery-Settlement-Details | **PRODUCTION** | 2026-07-07T12:11:40Z |
| Smartbidder benchmark (§1) | Smartbidder API / AA-Mount Blue Sky w/ Virtuals (RTC) | PRODUCTION (estimate, 미정산) | 2026-07-07 |
| D+1 시황 (§2) | Yes Energy BIDCLOSE + Enverus STPF + Smartbidder DA/AS | **PRODUCTION** | YE 12:12 UTC / Env 06:41 CT / SB 06:56 CT |
| D+1 혼잡 (§3) | Yes Energy + Enverus (Stage 0 heuristic) | **PRODUCTION** (model 미훈련) | 2026-07-07 07:12 CT |
| BESS 스케줄 (§4) | bess-optimizer (Smartbidder forecasts + congestion) | PRODUCTION 입력 기반 권고 | 2026-07-07 |
| DART 포지션 (§5) | dart-virtual-trader (Smartbidder 4th cycle, 85% calibration) | PRODUCTION | 2026-07-07 07:30 CT |

**Mock vs Production**: 모든 입력 데이터 PRODUCTION. Smartbidder benchmark는 정산 추정치(not settled).

**주요 데이터 제약**:
- Hub-pair LMP 15-min (W3 item 0.10): 56연속 미수신 — 혼잡 분석 basis 추정치 ±50% 불확실
- Tenaska DART virtual revenue: `dart_virtual_revenue` 필드 분리 미완 (22회 에스컬레이션 진행 중)
- AG2/WSI Trader 시간별 예측: 파일 존재하나 이번 사이클 미파싱

---

*저장 위치: `reports/daily/2026-07-08.md` (MD) + `reports/daily/2026-07-08.html` (HTML)*
*History 사본: `memory/reporter/history/2026-07-08.md`*
