# Reporter Session Record — 2026-07-09 (D+1 = 2026-07-10)

발행: 2026-07-09 07:30 CT (automated)
출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
산출물: reports/daily/2026-07-10.md / reports/daily/2026-07-10.html

> [이전 세션 기록(D+1=2026-07-09, 발행 2026-07-08)은 reports/daily/2026-07-09.md 에 보존됨]

---

## 세션 요약

| 항목 | 값 |
|---|---|
| 세션 날짜 | 2026-07-09 |
| D+1 보고일 | 2026-07-10 (금) |
| P&L 상태 | DEGRADED (Tenaska 미수신, 20th occurrence) |
| 시황·혼잡·BESS·DART | PRODUCTION fetch |
| CRR | 해당 없음 (옥션 사이클 외) |

## 입력 파일

| 에이전트 | 파일 | 상태 |
|---|---|---|
| pnl-manager | reports/daily/pnl/2026-07-08.md | DEGRADED |
| market-analyst | reports/daily/market-briefing/2026-07-10.md | OK |
| congestion-analyst | reports/daily/congestion/2026-07-10.md | OK (Stage 0) |
| bess-optimizer | reports/daily/bess-optimizer/2026-07-10.md | OK |
| dart-virtual-trader | reports/daily/dart/2026-07-10.md | OK |
| bess-optimizer learnings | memory/bess-optimizer/learnings/2026-07-08.md | OK |
| market-analyst learnings | memory/market-analyst/learnings/2026-07-08.md | OK |
| congestion-analyst learnings | memory/congestion-analyst/learnings/2026-07-08.md | OK |
| dart-virtual-trader learnings | memory/dart-virtual-trader/learnings/2026-07-08.md | OK |
| dashboard-report skill | skills/dashboard-report/SKILL.md | ABSENT — 자체 HTML 작성 |

## 핵심 수치

| 지표 | 값 |
|---|---|
| 어제(7/8) GKS P&L | N/A (DEGRADED) |
| D+1 BESS base revenue | ~$4,001 |
| D+1 BESS conservative floor | $2,800-$3,200 |
| D+1 DART E[P50] | +$719 |
| DA 24h 평균 | $23.05/MWh |
| DA peak HE21 | $34.42/MWh |
| Top congestion | WEST_TO_NORTH HE01-02 (MEDIUM-HIGH 40-55%) |

## Cross-Agent 일관성 점검 결과

- 에이전트 간 모순 없음
- 제약 조건 기반 gap 2건 플래그: HE22-24 NS miss (terminal SoC 50 MWh), DART floor 전량 실패(spread 압축)

## 프로세스 노트

- dashboard-report skill 부재 → 자체 단일 페이지 HTML 작성 (SVG revenue chart + MCC heatmap, light theme)
- W3 item 0.10 (hub LMP) 60일 연체 마감 2026-07-10 — congestion-analyst 에스컬레이션 주의
- P&L DEGRADED 20연속 발생 — Tenaska Ascend IP 화이트리스트 등록 사용자 조치 필요

---

발행: 2026-07-09 07:30 CT | reporter

---

## 0. Executive Summary (3줄 이내)

- 전일(7/7) GKS $597.10 vs Smartbidder 벤치마크 $1,707.90 (−65.1%): RT 에너지 DART 역전(갭 −$2,049)이 주 원인이며 Non-Spin +$910 outperform으로 부분 상쇄.
- D+1(7/9) BESS 기대수익 $6,266 (base case): 캘리브레이션 시리즈 최저 HE10 충전 단가 $5.00/MWh GKS 유효가 → HE21·22 방전 $39.97/$34.66으로 역대급 아비트라지 조건 형성.
- 핵심 불확실성: HOUSTON_IMPORT_345 binding 35-55% 확률(binding 시 +$3.25/MWh 조건부 MCC 프리미엄), YE vs Enverus NL ramp 크로스소스 갭 6,480 MW, W3 item 0.10 60일 연체 milestone 내일(7/10).

---

## 1. 전일 실적 요약 (2026-07-07)

**데이터 소스**: Tenaska PTP Battery-Settlement-Details (PRODUCTION), ESR UUID ef8d8d31-47c4-4212-b893-a2dbb2070a2f + Smartbidder Revenue Summary (PRODUCTION)

### GKS P&L vs Smartbidder Benchmark

| 항목 | GKS (실적) | Smartbidder 벤치마크 | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | −$1,099.87 | −$209.78 | −$890.09 | n/m |
| RT Energy | −$1,872.83 | +$176.13 | **−$2,048.96** | n/m |
| DA Non-Spin | +$3,369.40 | +$2,459.41 | **+$909.99** | n/m |
| DA ECRS | +$200.40 | $0.00 | +$200.40 | n/m |
| DA RRS | $0.00 | +$18.55 | −$18.55 | n/m |
| RT AS Imbalance | $0.00 | −$736.39 | +$736.39 | n/m |
| **합계** | **$597.10** | **$1,707.90** | **−$1,110.80** | **−65.1%** |

### 주요 격차 요인

- **최대 손실 구간**: HE10–12 RT 에너지 −$2,769 합산. DA 구매 스케줄 없이 116 MWh RT 충전 발생 → 비헤지 충전 비용.
- **야간 DART 역전**: HE01·06·07에 50 MW DA 방전 포지션 보유 중 RT가 DA 대비 +$6.8∼+$10.1/MWh 상회(RT $38∼40 vs DA $29∼31) → DART 손실 −$802 합산.
- **최대 outperform**: Non-Spin +$909.99 (GKS $3,369 vs 벤치마크 $2,459); ECRS +$200.40은 벤치마크에 없는 수익.
- **충방전 실적**: DA 방전 스케줄 200.30 MWh (HE01–02, HE06–07, HE22 CT); DA 충전 250 MWh (HE16–20 CT); RT 순충전 −79.86 MWh.
- **Smartbidder 벤치마크 주석**: 전략 "AA - Mount Blue Sky with Virtuals (RTC version)"; ECRS 항목 없음; RT AS imbalance는 Non-Spin·RRS RT 정산 반영.

---

## 2. D+1 시황 (2026-07-09)

**데이터 소스**: Yes Energy bidclose (2026-07-08 06:57 CT) + Smartbidder (run 06:56 CT) + AG2 WSI (07:00 CT) + Enverus Mosaic (06:41–06:54 CT) — 전량 production fetch

### 핵심 5-6 bullet 요약

- **폭염 지속**: DFW 최고 99.9°F / 체감 102°F, 맑음(cloud cover 0–20%). 주거용·상업 에어컨 수요 최고치 구간.
- **여름 오리 곡선 극심화**: 태양광 30.6 GW로 HE10 순부하 18,030 MW(YE) 기록. HE18→HE21 3시간 +23,654 MW NL ramp — 캘리브레이션 시리즈 내 두 번째 최대치.
- **DA 가격 패턴**: 24h 평균 $21.7/MWh. 저점 HE10 $11.00(solar noon), 피크 HE21 $36.72. RT 24h 평균 $20.8/MWh; HE21 RT $27.98 → DA-RT spread +$8.74 (시리즈 최강).
- **6.6 GW 열발전 정비**: HE10–13 구간 cap-out 최대 7,270 MW. 낮 시간 reserve margin 10% 내외 압박; 18–21시 유효 예비력 제한.
- **저녁 scarcity 시그널 강함**: Non-Spin HE22 $6.62/MWh (post-W25 시리즈 최고), ECRS HE22 $2.81/MWh, P(DA>RT) HE23 = 0.714 (day peak) — 3개 독립 소스 동시 confirm.
- **AG2 vs YE/Enverus 갭**: AG2 오후 부하 HE17 87,868 MW → YE HE16 84,706 MW 대비 +3,162 MW 상방. 만약 AG2 시나리오 실현 시 HE16–18 DA 가격이 현행 예측 $20 대비 $5–10 추가 상승 가능.

### 시간대별 DA 가격 표 (Smartbidder, 2026-07-09, 간략)

| HE | 시간대(CT) | Net Load (MW) | DA ($/MWh) | RT ($/MWh) | DA-RT Spread |
|---|---|---|---|---|---|
| 5 | 04–05 | 35,514 | 21.06 | 22.56 | −1.49 |
| **10** | **09–10** | **18,030** | **11.00** | **14.28** | **−3.28** |
| 13 | 12–13 | 27,953 | 18.90 | 17.24 | +1.66 |
| 16 | 15–16 | 32,121 | 20.67 | 18.63 | +2.04 |
| **20** | **19–20** | **46,478** | **31.27** | **25.22** | **+6.05** |
| **21** | **20–21** | **55,013** | **36.72** | **27.98** | **+8.74** |
| 22 | 21–22 | 53,188 | 31.41 | 27.59 | +3.82 |
| 23 | 22–23 | 48,597 | 27.84 | 26.27 | +1.57 |
| **Avg** | | **35,326** | **21.72** | **20.78** | **+0.94** |

*상세 24시간 표: market-briefing/2026-07-09.md 참조*

---

## 3. D+1 혼잡 (2026-07-09)

**데이터 소스**: CONGESTION_PROJECT Stage 0 — rule-based heuristic (ML model not yet trained). Smartbidder DA AS confirmed this cycle.
**주의**: Hub-pair LMP 15분 데이터(W3 item 0.10) 57번째 연속 absent → 모든 magnitude 추정치 ±50–60% 불확실성.

### Binding Constraint Outlook (Top 3)

| 순위 | Constraint | 시간대 | P(binding) | E[λ\|binding] | 방향 |
|---|---|---|---|---|---|
| 1 | HOUSTON_IMPORT_345 | HE20–22 | **MEDIUM-HIGH 35–55%** | $28 P50 / $90 P90 / $160 P99 | Positive — Houston 부하 포켓 외부 주입 억제 |
| 2 | WEST_TO_NORTH_345 | HE23–24 | LOW-MEDIUM 25–35% | $15 P50 / $42 P90 / $85 P99 | Positive — West 풍력 잉여 수출 억제 |
| 3 | WEST_SOLAR_EXPORT_345 | HE09–14 | VERY LOW–LOW 10–18% | $10 P50 / $28 P90 | Positive — 낮 시간 과잉 발전 |

**동시 binding 위험**: HOUSTON_IMPORT + WEST_TO_NORTH 동시 binding(공동 확률 10–18%) 시 P99 λ $150–200/MWh.

### GKS_BESS_RN 노드 MCC 핵심 요약

| 시간대 | GKS MCC 추정 | BESS 시사점 |
|---|---|---|
| HE09–14 | **−$5.0 to −$7.0/MWh (시리즈 최저 기록)** | **Primary charge window** — NL trough 18,030 MW 역대급, HE10 GKS 유효가 ~$5.00/MWh |
| HE15–18 | −$1.5 to −$3.0/MWh | 태양광 잔존; 방전 보류 권고 |
| HE19–22 | $0 to +$7.0/MWh (조건부) | **조건부 positive** — HOUSTON_IMPORT binding 35–55%; prob-weighted +$2.5–4.0/MWh |
| HE23–24 | −$1.0 to −$2.5/MWh | WEST_TO_NORTH_345 첫 시리즈 발동; GKS 영향 PTDF 미확인 |

**Finding 7 ACTIVE EXTREME**: NL trough 18,030 MW는 이전 시리즈 최저 23,626 MW(7/8)보다 5,596 MW 낮은 역대 최저. RegDown HE18 $2.13/MWh = 독립 corroboration.

---

## 4. GKS BESS 제안 스택 (2026-07-09)

**데이터 소스**: bess-optimizer 2026-07-09.md (PRODUCTION market/congestion 입력, Rules 1/2/6/7/8/9/10 적용)
**SoC 초기값**: 100 MWh (50%) — Rule 7 default (Tenaska hourly parquet 미수신)

### 전략 요약

HE10 기록적 저가 충전 (GKS 유효가 $5.00/MWh) → HE21·HE22 저녁 절벽 방전 ($39.97/$34.66) → HE20–24 RRS + ECRS 백본으로 scarcity AS 수익 확보.

### 충방전 핵심 스케줄

| HE | 모드 | 에너지 MW | NS MW | RRS MW | ECRS MW | SoC 말 (MWh) | 비고 |
|---|---|---|---|---|---|---|---|
| 01–09 | AS-ONLY | 0 | 70 | 0 | 0 | 100 | 야간 NS $1.30–1.78; 충전 불요(SoC 충분) |
| **10** | **DA CHARGE** | **−97** | **70** | **0** | **0** | **190** | **GKS 유효 $5.00/MWh — 시리즈 최저 충전가** |
| 11–19 | Hold SoC | 0 | 70 | 0 | 0 | 190 | 태양광 피크·MCC 음수 구간; 방전 보류 |
| 20 | Hold/RRS | 0 | 0 | 70 | 0 | 190 | Rule 9: NS→RRS 전환. HE21보다 $5.45/MWh 불리 |
| **21** | **DA DISCHARGE** | **+100** | **0** | **70** | **0** | **83** | **GKS 유효 $39.97 — 최강 스프레드 +$8.74** |
| **22** | **DA DISCHARGE** | **+59** | **0** | **70** | **15** | **20** | **GKS 유효 $34.66; ECRS 15 MW; SoC min 도달** |
| 23–24 | AS post-discharge | 0 | 0 | 70 | 15 | 20 | RRS + ECRS 유지; SoC minimum 보존 |

**DA 입찰 파라미터 (10:00 CT 마감 전 제출)**:
- DA 구매: HE10 최대 100 MW, 상한가 ≤$12.00/MWh
- DA 판매: HE21 100 MW, 하한가 ≥$34.00/MWh
- DA 판매: HE22 59 MW, 하한가 ≥$29.00/MWh

### AS 배분 요약

| 제품 | 시간 | MW | 평균 DA 가격 | 추정 수익 | 신뢰도 |
|---|---|---|---|---|---|
| NonSpin | HE01–19 (19h) | 70 | $1.00/MWh avg | $1,330 | HIGH |
| RRS | HE20–24 (5h) | 70 | $1.25/MWh avg | $437 | MEDIUM |
| ECRS | HE22–24 (2–3h) | 15 | $2.68/MWh avg | $150 | LOW |

### Revenue 추정

| 항목 | 금액 | 비고 |
|---|---|---|
| DA Energy 충전 비용 | −$485 | HE10, 97 MW × $5.00 |
| DA Energy 방전 (×0.80 Rule 2 haircut) | +$4,834 | HE21+22, avg GKS $37.99 |
| **DA Energy Net** | **+$4,349** | |
| NonSpin | +$1,330 | |
| RRS | +$437 | |
| ECRS | +$150 | Low confidence |
| **Base Case Total** | **~$6,266** | |
| Conservative (Rule 8 + RT charge drag) | $4,000–$5,000 | Smartbidder 실행 이탈 + RT 무계획 충전 −$300∼−$800 |
| Upside (HOUSTON_IMPORT binding + RT spike) | $7,500–$9,500 | RT HE22–23 GKS $55–80/MWh 시나리오 |

**vs 벤치마크**: 추정 벤치마크 ~$3,000–4,000 → base case 기준 +$2,500–3,000 outperformance 예상 (+60–80%). NS 구조적 프리미엄이 주 driver.

**핵심 risk (Rule 8 미해결)**: 2026-06-05 이후 10+ 사이클 연속 Smartbidder HE21 DA sell 실행 불일치 관찰. DA sell이 타 시간대로 분산되거나 미실행 시 revenue $4,000–5,000 하락. Tenaska/Smartbidder 실행 흐름 확인 필수.

---

## 5. DART Virtual 포지션 (2026-07-09)

**데이터 소스**: dart-virtual-trader 2026-07-09.md (PRODUCTION — Smartbidder 5번째 연속 사이클, calibration 88%, ceiling 45 MW)

### 포지션 요약

| 구분 | HE | 방향 | MW | E[P50] | E[P90] | E[P10] |
|---|---|---|---|---|---|---|
| Energy INC | HE21 | Short DA / Long RT | 45 | +$138 | +$393 | −$180 |
| Basis HOUSTON_IMPORT | HE20–22 | Long HB_HOUSTON / Short HB_NORTH (DA) | 25×3 | +$945 | +$6,750 | −$75 |
| Basis WEST_TO_NORTH | HE23–24 | Short HB_WEST / Long HB_NORTH (DA) | 10×2 | +$90 | +$840 | −$20 |
| **TOTAL** | **6 positions** | | **140 MW-hrs** | **+$1,173** | **~+$8,000** | **−$275** |

### 포지션 핵심 근거

- **HE21 INC (45 MW)**: Smartbidder DA $36.72, P(DA>RT)=0.676, 스프레드 +$8.74 — floor 통과($5.24 ≥ $4.00). W:L ≈ 1.7:1. 5번째 연속 SB 사이클로 88% calibration.
- **HOUSTON_IMPORT 베이시스 (25 MW × 3h)**: NL ramp +23,654 MW(YE), 모든 4개 확인 binding 사례 +17,935 MW 이상. 조건부 E[P&L] $315/hr. P90 시나리오: 3×25×$90 = $6,750.
- **WEST_TO_NORTH 베이시스 (10 MW × 2h, 신규 — 첫 시리즈 발동)**: GR_WEST HE23–24 15,340–15,716 MW(15,000 MW 임계값 초과). 소규모(탐색적) 포지션; 이전 validation 없음.
- **HE20 경계 Skip**: 스프레드 +$6.05, floor miss $0.37(한도 내)이나 P=67.3% < 68% override 기준 미달. 엄격 Skip.
- **HE22–24 High-P Skip**: P=70.7–71.4% 높으나 스프레드 $1.57–3.82 → floor $0.94–2.29 < $4.00. 방향 확신≠충분한 기대수익.

---

## 6. 어제 Self-Review 핵심 학습 (2026-07-08 filed)

### market-analyst
- **결정적 미스**: HE01/06/07 야간 RT $38–40/MWh(vs 예측 $28–32) 완전 미예측 → DART 손실 −$802. 포스트-홀리데이 월요일 자정 복귀 부하 패턴 간과.
- **구조적 편향**: DA 24h avg 과대 −$3.26/MWh, DA-RT spread 부호 반전(예측 +$3.54 vs 실측 −$1.82). Non-Spin 방향 맞음, magnitude 20–44% 과대.
- **강점 확인**: ECRS HE23 오차 +6%(우수). 7/9 브리핑에 0.75× NS haircut 및 야간 RT 리스크 섹션 추가 예정.

### congestion-analyst
- **7/7 Binding hit rate 4/4 = 100%**: HOUSTON_IMPORT NEGLIGIBLE → 비binding 확인; Finding 7 방향 확인(GKS RT $23–24/MWh, magnitude 다소 보수적).
- **L24 에스컬레이션**: 야간 RT > DA 패턴 3일 연속(7/5–7/7), HE01–07 $6–10/MWh 초과. market-analyst·bess-optimizer에 에스컬레이션.
- **W3 item 0.10 위기**: 57번째 연속 absent, 60일 연체 milestone 2026-07-10 도달. 공식 escalation 노트 파일 예정.

### bess-optimizer
- **Rule 9 미적용 (7/8)**: NS 70 MW + RRS 70 MW 전환 누락 — RRS $437 추정 수익 누락. 7/9 report에 즉시 적용 완료.
- **SoC min 미준수 (7/8)**: 0 MWh 종료(규칙: 20 MWh min). 7/9 report 수정 완료(HE22 59 MW).
- **RT 무계획 충전 구조적 확인**: 7/4·7/6·7/8 3사이클 연속 HE09–16 RT 충전 발생 → conservative 추정치에 −$300∼−$800 반영.
- **Rule 1·2 미적용 (7/8)**: ECRS 미포함, 0.80× DA haircut 미적용. 양쪽 모두 7/9 적용 완료.

### dart-virtual-trader
- **HE20 RT spike veto 강력 검증**: 실제 RT ~$49 vs DA ~$32(스프레드 −$17), veto 발동으로 약 $345 손실 회피.
- **HE21–23 INC 포지션**: dart_virtual_revenue null(24번째 에스컬레이션)으로 정확한 격리 불가; 전일 RT>DA 평균 −$1.82으로 breakeven∼소폭 손실 추정.
- **Smartbidder DA HE21 과대 편향 재확인**: 0.80× haircut 규칙 — DA 예측 ≥$45일 때만 적용(7/9 HE21 $36.72 < $45 → 미적용).

---

## 7. 운영 주의사항

### Cross-Agent 확인 사항

- **시황 vs BESS 일관성**: market-analyst HE21 DA peak ($36.72) → bess-optimizer HE21 primary discharge. 일관. BESS HE21 방전, DART HE21 INC — 방향 동일(모두 DA>RT 예상). 경합 없음.
- **congestion vs BESS 일관성**: congestion-analyst HE09–14 GKS MCC −$5∼−7 → bess-optimizer HE10 primary charge($5/MWh GKS). 일관.
- **congestion vs DART 일관성**: HOUSTON_IMPORT 35–55% → DART basis Long HB_HOUSTON 25 MW × 3h. 일관.

### 미해결 리스크

| 이슈 | 상태 | 에이전트 | 우선순위 |
|---|---|---|---|
| Rule 8 — Smartbidder 실행 이탈 (10+ 사이클) | OPEN since W23. Tenaska/Smartbidder 확인 대기 | bess-optimizer | CRITICAL |
| W3 item 0.10 (hub-pair LMP 15분) | 57번째 연속 absent; 60일 milestone 내일(7/10) | congestion-analyst | CRITICAL |
| dart_virtual_revenue = null | 24번째 escalation; DART P&L 격리 불가 | dart-virtual-trader | HIGH |
| 야간 RT>DA 구조적 패턴 (3연속) | L24 에스컬레이션; 야간 DA 방전 포지션 리스크 | market-analyst + bess-optimizer | HIGH |
| HOUSTON_IMPORT binding 여부 | 7/9 T+2 settlement 2026-07-11 확인 | congestion-analyst | MEDIUM (결과 pending) |

---

## Data Sources

| 섹션 | 출처 | 파일 |
|---|---|---|
| 1. 전일 실적 | Tenaska PTP (PRODUCTION) + Smartbidder (PRODUCTION) | `reports/daily/pnl/2026-07-07.md` |
| 2. D+1 시황 | Yes Energy bidclose + Smartbidder + AG2 WSI + Enverus (PRODUCTION) | `reports/daily/market-briefing/2026-07-09.md` |
| 3. D+1 혼잡 | CONGESTION_PROJECT Stage 0 heuristic + Smartbidder AS (PRODUCTION) | `reports/daily/congestion/2026-07-09.md` |
| 4. BESS 스택 | market-analyst + congestion-analyst 입력 기반 (PRODUCTION) | `reports/daily/bess-optimizer/2026-07-09.md` |
| 5. DART Virtual | Smartbidder DA-RT (PRODUCTION, 5th consecutive cycle) | `reports/daily/dart-virtual/2026-07-09.md` |
| 6. Self-Review | 각 에이전트 learnings (2026-07-08) | `memory/*/learnings/2026-07-08.md` |
