# GKS BESS Daily Report — 2026-07-13 (D+1)

Generated: 2026-07-12 07:30 CT | Sections: ① DEGRADED ② FULL ③ FULL ④ FULL ⑤ FULL
Sources: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader

---

## 0. 어제(2026-07-11) P&L 요약  [DEGRADED]

> Tenaska PTP 미접속 (클라우드 IP 화이트리스트 미등록, interactive stdin 필요). 실적 없음.

- GKS Total Revenue: **N/A** (vs Smartbidder benchmark N/A) — 4일 연속 DEGRADED (07-08 ~ 07-11)
- 가장 손실 컸던 부분: 데이터 없음
- 가장 outperform한 부분: 데이터 없음
- 충방전: Inj N/A MWh, Cons N/A MWh
- 근접 참고 — 확인된 최근 실적:

| Flowday | Revenue | vs Benchmark |
|---|---|---|
| 07-02 | $2,013 | N/A |
| 07-04 | $4,261 | +$2,648 (+164%) |
| 07-06 | $6,282 | +$3,636 (+137%) |
| 07-07 | $597 | -$1,111 (-65%) |
| 07-08~11 | DEGRADED | — |

**Action required**: `fetch_pnl_data.py`를 Ascend 화이트리스트 IP에서 재실행.

---

## 1. D+1 시황 브리핑 (market-analyst)

**Headline**: 텍사스 7월 중순 대비 비정상 저온(DFW 최고 83.8°F, 정상 대비 -11°F) + 구름(운량 53-87%) + 낮은 수요 구조. 저녁 AS 스파이크는 역설적으로 시리즈 최고치.

- **수요/공급**: 부하 피크 HE17 74,388 MW (토요일 78.3 GW 대비 -3.9 GW). Solar 21.3 GW (구름으로 억제; 맑은 날 26-27 GW 대비 -5 GW). Wind 6,074 MW 평균 (야간 9 GW → 주간 최저 2.7 GW → 저녁 9.1 GW 회복).
- **Duck Curve**: 최근 일주일 중 가장 얕음. Net load trough HE11 43,899 MW. BESS 충전 비용 최소 구간.
- **HE8 아침 RT 스파이크**: RT $31.67 vs DA $28.15 = 스프레드 -$3.52 (RT 우위). P(DA<RT)=0.701. 아침 구름+wind 저하 구조.
- **저녁 에너지**: DA 피크 HE22 $35.97 / HE21 $34.36. 일중 peak-trough 스프레드 $10.66/MWh.
- **저녁 AS 스파이크 (역설적)**: NonSpin HE21 raw $11.34 (0.75x $8.50), HE22 raw $13.36 (0.75x $10.02) — 시리즈 신고가(+40~65% above 이전 최고). 저온 날임에도 7 GW forced outage + NL 59 GW + 월요일 unit commitment 복합.
- **데이터 갭**: Enverus Solar가 YE 대비 +42% 상방 (27.3 vs 21.3 GW). AG2 구름 반영 시 YE가 더 신뢰성 높음. 두 시나리오 분기 고려.

---

## 2. 혼잡 전망 (congestion-analyst)

**Headline**: 저혼잡 / 역대 최저 constraint binding 확률일. 주요 P&L 레버는 AS 스파이크 (전송 혼잡 아님).

### Top 3 Binding Constraints

| Rank | Constraint | HE | P(binding) | E[λ\|binding] | 방향 |
|---|---|---|---|---|---|
| 1 | NORTH_CENTRAL_IMPORT_345 | HE19-22 | LOW 8-15% | $20/MWh | Positive |
| 2 | WEST_SOLAR_EXPORT_345 | HE09-13 | VERY LOW 5-10% | $8/MWh | Positive |
| 3 | HOUSTON_IMPORT_345 | HE20-22 | NEGLIGIBLE 3-8% | $25/MWh | Positive |

- WEST_TO_NORTH, PANHANDLE_EXPORT: NEGLIGIBLE <2% (GR_WEST max 4,137 MW vs 15k threshold)

### GKS 노드 MCC 요약

| 구간 | E[MCC $/MWh] | 함의 |
|---|---|---|
| HE01-07 | -0.5 ~ -1.0 | L24 오버나이트 RT>DA 지속; DA sell 포지션 자제 |
| HE10-13 | **-0.5 ~ -1.5** | **Finding 7 WEAK — 충전 창, 규모 최소화** |
| HE14-19 | ~0 | 중립 |
| **HE20-22** | **0 ~ +1.0 (prob-weighted)** | **AS 참여 주도; 에너지 MCC 미미** |
| HE23-24 | -0.5 ~ -1.0 | 야간 복귀 |

**Stage 0** (rule-based heuristic, ML 미배포). MCC magnitude ±50-60% 불확실성.

---

## 3. GKS BESS 포지션 (bess-optimizer)

**전략**: 최저가 충전(HE4-5) → HE21 AS 집중(NonSpin $8.50) → 최고가 방전(HE22-23)

### 충방전 스케줄 (핵심 시간만)

| HE | Mode | E_MW | SOC(MWh) | NonSpin(MW) | RegUp(MW) | Note |
|---|---|---|---|---|---|---|
| 01-03 | Idle | 0 | 100 | 50 | 50 | |
| 04 | Charge | -18 | 115 | 50 | 32 | $26.5/MWh |
| **05** | **Charge** | **-100** | **200** | 0 | 0 | **$26.2 최저가** |
| 06-19 | Idle | 0 | 200 | 50 | 50 | AS 분산 수익 |
| 20 | Idle | 0 | 200 | 80 | 20 | NS $3.60 heavy |
| **21** | **Idle** | 0 | 200 | **100** | 0 | **NS $8.50 피크** |
| **22** | **Discharge** | **+100** | 100 | 0 | 0 | **DA $35.97 최고가** |
| **23** | **Discharge** | **+100** | 0 | 0 | 0 | **DA $35.44** |
| 24 | Idle | 0 | 0 | 0 | 0 | SOC 소진 |

### 예상 수익

| 항목 | 금액 |
|---|---|
| DA Energy 방전 (HE22+23) | +$7,141 |
| DA Energy 충전 (HE4+5) | -$3,097 |
| **DA Energy Net** | **$4,044** |
| NonSpin 합계 | $1,767 |
| RegUp 합계 | $816 |
| **AS Total** | **$2,583** |
| **합계** | **$6,627** |

- Benchmark 비교: N/A (Smartbidder 실적 데이터 DEGRADED)
- 핵심 risk: HE21 NonSpin 100 MW 배포 시 HE23 방전 기회 일부 소실 (E[loss]~$354, P=10%)

---

## 4. DART Virtual 포지션 (dart-virtual-trader)

**Headline**: 3연속 all-floor-fail. 유효 포지션 1개 (judgment exception).

| HE | CT | Direction | MW | Bid $ | P(win) | E[P50] | 비고 |
|---|---|---|---|---|---|---|---|
| **8** | **07:00** | **DEC (Long DA / Short RT)** | **15** | **$28.15** | **70.1%** | **+$21** | **Judgment exception** |
| 1-7, 9-24 | — | SKIP | 0 | — | — | — | 전량 floor fail |

- **DEC 수익 조건**: RT > DA (RT $31.67 예측). P10=-$30~-$45 / P90=+$55~+$80.
- **취소 트리거** (09:30 CT 이전 확인): HE6-7 실제 solar 조기 상승 또는 GR_WEST >3,000 MW 시 → 10 MW 또는 취소.
- **저녁 INC(HE20-22) 스킵 이유**: NonSpin $11-13/MWh AS 스파이크가 RT 에너지 가격 역전 위험 내포; 가상거래자는 AS 가치 직접 수취 불가.
- **W28 리뷰 트리거**: floor $4.00 → $3.50 하향 검토 계획 수립 필요 (3연속 all-fail).

---

## 5. 주요 리스크 & Watch

1. **Tenaska DEGRADED 지속 (4일 연속)** — 실적 검증 불가 상태. HE21 NonSpin $8.50 + HE22-23 방전 수익을 실제 정산과 비교할 수 없음. fetch_pnl_data.py 재실행 최우선.

2. **HE21 NonSpin 배포 리스크** — ERCOT가 Non-Spin을 실제 배포(dispatch)하면 SOC 200→100 MWh. HE22 방전량 100 MW는 유지되나 HE23 방전(100 MW, $35.44) 일부 소실 가능. E[loss]~$354 (P=10%). 실시간 모니터링 필요.

3. **Cross-agent 일관성 체크**:
   - market-analyst P(DA<RT) HE8=0.768 기재 vs dart-virtual-trader raw CSV 확인값 HE8=0.701 (HE9=0.764). 1-index shift 오류 가능 — **minor discrepancy, raw CSV 기준 우선**.
   - market-analyst AS window: HE22-23. bess-optimizer 방전 피크: HE22-23. **일치**.
   - congestion-analyst AS scarcity signal HIGH vs bess-optimizer HE21 NonSpin 100 MW집중. **일치**.
   - dart-virtual-trader HE20-22 INC 스킵 이유: AS spike RT 역전 위험. congestion-analyst 동일 권고. **일치**.

---

*데이터 출처: pnl-manager (DEGRADED), market-analyst (FULL), congestion-analyst (FULL/Stage 0), bess-optimizer (FULL), dart-virtual-trader (FULL). 자체 분석 없음 — 순수 취합.*
