# BESS_Biz Daily Report — 2026-07-26 (D+1)

> 생성: 2026-07-25 07:30 CT (Houston) | for the day starting 2026-07-26 00:00 CT
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 데이터 상태: PRODUCTION (모든 입력 파일 실데이터, DAM cutoff 10:00 CT 준수)

---

## 1. 어제 실적 (2026-07-24)

**GKS 총 수익 및 구성**

| 항목 | GKS Actual ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -3,168.24 | +186.06 | -3,354.30 | n/m |
| RT Energy | +3,966.23 | -69.92 | +4,036.15 | n/m |
| **Net Energy** | **+797.99** | **+116.14** | **+681.85** | **+587%** |
| RRS | +166.00 | +23.37 | +142.63 | +611% |
| Non-Spin | +3,464.80 | +2,470.86 | +993.94 | +40% |
| DART Virtual | 0.00 | (에너지에 포함) | n/a | — |
| **Total** | **+4,428.79** | **+2,610.37** | **+1,818.42** | **+69.7%** |

- 충방전: RT Injection 97.99 MWh (방전) / RT Consumption 128.56 MWh (충전) / Net -30.57 MWh (당일 순충전)

**Smartbidder Benchmark 대비**

GKS 실적 $4,428.79 vs Benchmark $2,610.37 — **+$1,818.42 (+69.7%) outperformance**.
Benchmark 전략: AA - Mount Blue Sky with Virtuals (RTC Version, 정산 추정치).

**주요 관찰**

- Non-Spin AS가 전체 수익의 78% ($3,464.80) 차지 — HE01-07 오전 및 HE21-23 야간 집중이 당일 주 수익원. 에너지 arbitrage (+$797.99)는 부수적.
- 최대 수익 구간: HE22 +$1,574 / HE21 +$1,300 / HE20 +$754 — 야간 RT 방전 집중. 최대 손실 구간: HE11 -$827 (DA 충전 -$727 + RT 추가 충전 -$147 이중 비용).
- DART Virtual $0.00: DA bid/offer 파일 빈 배열 반환 — 가상 입찰 미제출 (advisory-only 모드 정상). HSL 파일(2026-07-24_hsl.json) 미발견으로 가용률 산출 불가.

---

## 2. D+1 시황 요약 (2026-07-26)

*(출처: market-analyst `reports/daily/market-briefing/2026-07-26.md`)*

**가격 전망 핵심**

- DA 24h 평균 $23.74/MWh (RT $22.37/MWh); 일요일 평탄 구조 — 낮 시간(HE09-16) Solar+Wind 병합 30-40 GW로 $15-23 박스권 억제, 피크 HE21 $34.63 / HE20 $32.16 / HE22 $32.58.
- HE10(09-10시) DA $15.62/MWh — 최저가(duck curve 저점); P(DA>RT) HE20 = 75.2% — 저녁 DA>RT 신호 Stage 0 역대 최고치로 DA 방전 우선 전략 지지.
- HE22-23 AS 급등: Non-spin $5.80-$9.38/MW-hr, ECRS $1.18-$3.18/MW-hr — 자정 전 야간 scarcity tail risk 상존.

**부하/재생에너지 핵심**

- 부하: 24h 평균 69,740 MW (YE Bidclose), 피크 HE18 84,324 MW; 일요일 특성으로 산업 부하 감소 — A/C 부하 지배. AG2 Dallas 최고기온 100°F (Stage 0 기록).
- Solar 피크 HE13 30,484 MW (YE) / Wind 24h 평균 15,011 MW (야간 강세, 낮 GR_WEST 최저 5,644 MW). 총 자원 outage 24h 평균 9,183 MW(HE11-12 최대 9,803 MW) — 예비력 margin 압박.

**혼잡 outlook [Stage 0 — Rule-based heuristic, ML 모델 미적용]**

- Finding 7(duck curve) SEVERE: NL trough YE 22,359 MW / Enverus 23,507 MW, 맑은 하늘(AG2 HE10 운량 8%) — 미드데이 GKS 노드 MCC E[-$3.0 to -$5.0/MWh], HE09-12 충전 최적 구간. 7/25 대비 1,600 MW 더 깊은 trough.
- SOUTH_HOUSTON_IMPORT MEDIUM-HIGH 40-55% HE19-21: Stage 0 최초로 YE(+20,390 MW)와 Enverus(+18,280 MW) 양 소스 모두 binding floor(+17,935 MW) 초과 — HE19-21 GKS 노드 MCC E[+$2.5 to +$3.5/MWh] unconditional.

---

## 3. 트레이딩 결정

### 3a. GKS BESS 스케줄

*(출처: bess-optimizer `reports/daily/bess-optimizer/2026-07-26.md`)*

**Stack A — DA Energy Arbitrage + Midday Non-spin** (Primary)
기본 로직: 시작 SoC 0 MWh → HE09-11 DA 충전 → HE12-19 Non-spin 대기 → HE20-21 DA 방전.

| HE | CT 시작 | 모드 | Energy MW | Non-Spin MW | DA 가격 $/MWh |
|---:|---|---|---:|---:|---:|
| 01-08 | 00:00-07:00 | Standby | 0 | 0 | $21-26 |
| **09** | **08:00** | **Charge DA** | **-100** | 0 | **$17.12** |
| **10** | **09:00** | **Charge DA** | **-100** | 0 | **$15.62** |
| **11** | **10:00** | **Charge DA** | **-35** | 0 | **$17.09** |
| 12-19 | 11:00-18:00 | Standby/NS | 0 | 88-30 | $19-27 |
| **20** | **19:00** | **Discharge DA** | **+70** | 0 | **$32.16** |
| **21** | **20:00** | **Discharge DA** | **+100** | 0 | **$34.63** |
| 22-24 | 21:00-23:00 | Standby | 0 | 0 | $27-33 |

SoC 프로파일: 0 → 85 (HE09) → 170 (HE10) → 200/FULL (HE11) → 117.65 (HE20) → ~0/DEPLETED (HE21).

HE20/HE21 방전 분할 근거: HE21($34.63) 100 MW 풀 방전 위해 진입 SoC ≥ 117.6 MWh 필요 → HE20 70 MW 방전으로 정확히 117.65 MWh 확보.

**예상 수익**

| 구성 | 허브 가격 기준 | MCC 조정 | 실효 합계 |
|---|---:|---:|---:|
| DA 충전 비용 (HE09-11) | -$3,877 | +$738 | -$3,139 |
| DA 방전 수익 (HE20-21) | +$5,714 | +$475 | +$6,189 |
| **Net Energy** | **+$1,837** | **+$1,213** | **+$3,050** |
| Non-Spin HE12-19 | +$311 | $0 | +$311 |
| **Total** | **+$2,148** | **+$1,213** | **+$3,361** |

- vs Smartbidder Benchmark(Jul 24 기준) $2,610.37: 예상 +$750.6 (+28.8%)
- MCC 미결합 시나리오: constraint 미결합 시 방전 MCC ~$0 → Total $2,148
- 주의: 시작 SoC 0 MWh로 인해 HE01-08 Non-spin $0 — Jul 24 actual $1,521 대비 주요 수익 갭

---

### 3b. DART Virtual 포지션

*(출처: dart-virtual-trader `reports/daily/dart-virtual/2026-07-26.md`)*
*(ADVISORY ONLY — W28 plan, ERCOT 미제출)*

| 순위 | HE | CT 시작 | 방향 | 크기 MW | DA $/MWh | RT 추정 $/MWh | Spread $/MWh | P(win) | E[P50] $ |
|---:|---:|---|---|---:|---:|---:|---:|---:|---:|
| 1 | **20** | **19:00** | **Short DA / Long RT (INC)** | **20** | **32.16** | **27.39** | **+4.77** | **75.2%** | **+48.1** |
| 2 | **19** | **18:00** | **Short DA / Long RT (INC)** | **20** | **26.43** | **22.63** | **+3.80** | **72.2%** | **+33.7** |
| 3 | **22** | **21:00** | **Short DA / Long RT (INC, v4)** | **20** | **32.58** | **29.06** | **+3.52** | **65.6%** | **+22.0** |

- 나머지 21시간 전부 SKIP: Sunday pricing 구조적 spread 압축($0.02-$2.59)으로 Energy Floor ($4.00) 미달 — 주말 cap $2.00 초과.
- **총 E[P50] gross: +$103.8 / confidence-weighted (×0.85): +$88.2**
- P25 ≈ -$240 / P50 +$104 / P75 ≈ +$240
- HE09 directional conflict: P(DA<RT) 60.8% > P(DA>RT) 57.5% — duck curve 저점 구간으로 포지션 미진입.
- HE21 borderline skip: P=71.8%, spread +$2.50, floor miss $2.50 — $2.00 cap 초과 $0.50으로 미진입.

---

## 4. Self-Review 요약

*(출처: 각 에이전트 memory learnings)*

- **market-analyst** (2026-07-24): Smartbidder DA 가격이 고풍력·저수요일에 체계적 상방 편향 — HE20 $35.98 예측 vs $27.28 실제(-24%), Non-spin HE21 $10.82 예측 vs ~$4.27 실제(-61%). Enverus 풍력 gap 1,500 MW+ 시 DA HE19-22 -$5~10 조정 프로토콜 강화 및 Non-spin 역산 검증 습관화 필요.

- **congestion-analyst** (2026-07-24): SOUTH_HOUSTON_IMPORT 방향 hit rate 10/10(100%) 유지. Finding 7 방향 CORRECT(HE10-12 DA 저가 확인)하나 magnitude 미확인(hub LMP 부재). hub-pair LMP(W3 item 0.10) 65일째 부재 — Stage 1 LightGBM 개발 차단 지속.

- **bess-optimizer** (2026-07-26 pre-trade): Non-spin overnight 수익 0 SoC 시작으로 미확보($1,446 미실현). 이전 일 종료 SoC 30-50 MWh 유지 옵션 평가 필요. DA vs RT 전략 전환(Jul 24 RT중심 → Jul 26 DA중심)은 P(DA>RT) 신호에 적절히 대응.

- **dart-virtual-trader** (2026-07-24): HE20 INC LIKELY WIN (GKS 물리 dispatch DA+RT 역패턴 확인). HE22 방향 오류 플래그(Jul 24 실적 RT >> DA — INC 반대). Tenaska virtual settlement null 40일+ 지속 — DART 성과 정량 검증 불가 상태.

---

## 5. 주요 리스크 & 알림

**오늘(2026-07-26) 모니터링할 핵심 리스크**

1. **SOUTH_HOUSTON_IMPORT binding 여부 [HE19-21]**: P=40-55% — 미결합 시 방전 MCC ~$0으로 총 수익 $2,148 (vs 결합 시 $3,361+). 저녁 16시 CT 이후 STPF 풍력 모니터링 필수. 결합 시 bess-optimizer Stack B 전환 트리거 조건 확인 (GR_WEST ≤ 14,000 MW, RT HE19 > $60, ECRS > $8/MW).
2. **야간 AS spike [HE22-23]**: Non-spin $5.80-9.38/MW-hr, ECRS $3.18/MW-hr 신호 — HE21 방전 후 SoC 고갈로 참여 불가. DART INC HE22 포지션(20 MW) P99 tail risk: SOUTH_HOUSTON_IMPORT 결합 시 system RT $50-55 가능 → 최대 손실 ~-$457. 인트라데이 모니터링.
3. **Solar actual vs STPF [HE09-12]**: AG2 HE10 운량 8% (clear-sky) — Finding 7 SEVERE 확률 높으나 예상보다 빠른 solar ramp 시 충전 효율 하락 가능. 반대로 solar가 STPF 초과 시 NL trough < 22,000 MW → MCC EXTREME 업그레이드 (+$100-200 충전 절감).

**Stage 0 인프라 액션 알림**

- **W3 item 0.10 CRITICAL [OVERDUE 65일]**: hub-pair LMP 15분 데이터 미수집 — `yedatalake://ercot/prices/lmp/15min/` 백필 미착수 지속. Stage 1 LightGBM 개발 차단 무기한. congestion-analyst: 이번 주 내 착수 요망.
- **Tenaska virtual settlement null 40일+**: DART virtual 성과 정량 검증 불가. dart-virtual-trader 요청: pnl-manager에 ERCOT Hub DA/RT 가격 별도 경로(ERCOT MIS 또는 Yes Energy) 수신 루트 구축 검토.
- **T+2 settlement 적체**: Jul 20-22 binding outcome 검증 OVERDUE (pnl-manager Tenaska 우선 pull 요청됨).
- **HSL 파일 미발견 지속**: `2026-07-24_hsl.json` 부재 — 가용률 산출 불가. Tenaska raw fetch 점검 필요.

---

*reporter | 2026-07-25 07:30 CT | 자체 분석 추가 없음 — 취합·요약만 수행*
