# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-07-30, 수요일)

> 작성: 2026-07-29 07:30 CT (Houston) | for the day starting at 2026-07-30 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager

---

## [URGENT ACTION REQUIRED]

| 항목 | 상태 | 조치 |
|---|---|---|
| Smartbidder client_secret 만료 | **P0 — 4일 연속 FAILED** (2026-07-26~29, AADSTS7000222) | **Ascend rep에 즉시 연락 — MSAL App Registration client_secret 갱신 요청. 갱신 후 `.env` `[Smartbidder]` CLIENT_SECRET 업데이트** |
| Yes Energy API rate-limit | **P1 — THROTTLED** (2026-07-30 bidclose 미수집) | **09:00 CT 이후 `python shared/scripts/fetch_market_data.py` 재실행. 10:00 CT DAM cutoff 전 복구 시 downstream 에이전트에 즉시 통보** |

> Smartbidder 4일 연속 DEGRADED로 DA 가격 예측, P(DA>RT), AS forecast 전면 부재. 아래 모든 수익 추정은 fundamental/analog 추정치이며 불확도 정상 대비 3-4배 확대. **본 리포트 수치를 단독으로 입찰 의사결정에 사용 금지.**

---

## 전체 데이터 상태

| 소스 | 상태 | 상세 |
|---|---|---|
| Yes Energy Bidclose (2026-07-30) | **THROTTLED** | `shared/data/raw/yes-energy/2026-07-30.csv` = API 오류 메시지만. 실데이터 없음. 재시도: 09:00 CT 이후 |
| Smartbidder (Energy/AS/DA-RT) | **DEGRADED** | MSAL client_secret 만료 (AADSTS7000222) — **4일 연속** (2026-07-26~29). P(DA>RT), AS forecast 전무 |
| Tenaska PTP (GKS 실적) | **DEGRADED** | 클라우드 IP 화이트리스트 미등록 + endpoint cache 미설정 — **30번째 발생** (2026-05-21 이후) |
| Congestion Project (ML) | **Stage 0 — Rule-based** | Hub-pair LMP 없음 (69번째 연속 사이클). W3 item 0.10 BLOCKED |

---

## 1. Yesterday Lookback (전일 실적 — 2026-07-28)

*출처: pnl-manager | `reports/daily/pnl/2026-07-28.md`*
*DATA_STATUS: TENASKA=FAILED | SMARTBIDDER=FAILED | DATA=DEGRADED*

> **[DEGRADED — 실데이터 완전 부재]** Tenaska PTP FAILED (30번째) + Smartbidder MSAL FAILED (4일 연속, 2026-07-25~28). 2026-07-28 실적 수집 전면 불가.

- **GKS Total Revenue**: N/A — Tenaska PTP 수집 실패 (클라우드 IP 화이트리스트 미등록 30번째)
- **Smartbidder Benchmark**: N/A — MSAL client_secret 만료 (AADSTS7000222, 4일 연속)
- **가장 손실 컸던 부분**: N/A — 실측 데이터 없음
- **가장 outperform 한 부분**: N/A — 실측 데이터 없음
- **충방전**: Inj N/A MWh, Cons N/A MWh (Tenaska FAILED)

**참고 — 최근 가용 실적 추이:**

| Flowday | Total GKS ($) | Benchmark ($) | 상태 |
|---|---:|---:|---|
| 2026-07-24 | +4,428.79 | +2,610.37 | PRODUCTION (양 소스) |
| 2026-07-25 | +1,090.47 | N/A | Tenaska PROD / SB DEGRADED |
| 2026-07-26 | N/A | N/A | DEGRADED (양 소스) |
| 2026-07-27 | N/A | N/A | DEGRADED (양 소스) |
| **2026-07-28** | **N/A** | **N/A** | **DEGRADED (양 소스)** |

비고: 비교 가능한 마지막 기준일(2026-07-24) 기준 GKS는 Smartbidder benchmark 대비 +$1,818.42 (+69.7%) 초과 달성. 이후 3일 연속 양 소스 동시 실패.

**Self-feedback (2026-07-28 기준 — pnl-manager로부터):** N/A (실데이터 없어 산출 불가)

---

## 2. D+1 Market View (2026-07-30, 수요일)

*출처: market-analyst | `reports/daily/market-briefing/2026-07-30.md`*
*DATA_STATUS: YES_ENERGY=THROTTLED | SMARTBIDDER=DEGRADED | DATA=ESTIMATED (analog-based)*

> 전 수치 fundamental/analog 추정치. 기준: 2026-07-29 YE PROD bidclose 단일 소스 + 2026-07-22(수요일) PROD 참조 + 수요일 요일·계절 패턴. 실데이터 없음. 불확실도 정상 대비 3-4배.

1. **폭염 3일차 열축적(Heat Soak) — 부하 구조 소폭 상승**: 월-화-수 3일 연속 폭염으로 건물 내부 기온 누적 상승. 수요일은 A/C 냉방 시작 시각이 HE13-14로 앞당겨지고 HE22-23까지 지속. 부하 avg 추정 73,000-75,500 MW (화요일 73,298 MW 대비 +0~+3%). HE15-17 구간 부하 고원이 화요일보다 넓어지는 경향.

2. **GR_WEST 풍력 주간 3일 연속 약세 — 가격 최대 상방 드라이버**: 추세: 월요일(7/27) avg 9,940 MW → 화요일(7/29) 6,338 MW → 수요일 추정 3,000-7,500 MW. Heat dome 고기압이 서부 텍사스 내부 대기 순환 억제 지속. 7/22 수요일 실데이터(GR_WEST HE12 640 MW)가 현실적 하방 시나리오. **GR_WEST avg 5,000 MW 이하 시 DA HE20 $100+ 가능성 급상승.**

3. **Solar Cliff HE19→HE20 — +8,000-13,000 MW 1시간 net load jump**: 태양광이 HE19에 18,000-22,000 MW에서 HE20에 6,000-9,000 MW로 급락하는 구조 동일 재현. 화요일 +12,412 MW/1h(HE19→HE20)와 유사한 메커니즘. 풍력 야간 회복 속도에 따라 완화 또는 심화.

4. **Duck Curve 저점 HE10 — 화요일 대비 상향 (충전 환경 약화)**: 수요일에는 풍력 주간 추가 약세로 HE10 net load가 30,000-38,000 MW로 높아질 수 있음. RT 음수 조건이 화요일(29,970 MW)보다 약함 — 충전 단가 소폭 상승 예상. 그러나 HE10-13 구간은 여전히 충전 최적 창구.

5. **수요일 Outage 7,000-9,000 MW — 저녁 reserve margin 주의**: 화요일 avg 7,452 MW 대비 소폭 증가 가능 (mid-week 정비 투입 패턴). HE14 이전 집중 outage가 저녁 피크 복귀 없이 지속 시 HE18-20 reserve margin 추가 압박.

6. **Smartbidder 4일 연속 DEGRADED — 수요일 고가 이벤트 blind spot**: 7/22 수요일 HE19 $100.47, HE20 $109.51을 Smartbidder가 사전 예측했던 선례. 현재 4일째 signal 전무 → bess-optimizer DA 입찰 최적화 불가 상태. **Ascend rep client_secret 갱신이 오늘의 최우선 action item.**

**DA 가격 추정 (fundamental/analog — 절대 수치 참고용, 방향성만 활용):**

| 구간 | DA 추정 $/MWh | 핵심 드라이버 |
|---|---|---|
| HE01-06 | $32-50 | 야간 저점; 풍력 15-21k MW 강세 |
| HE07-09 | $15-30 | Solar ramp; net load 35-45k MW |
| **HE10-11** | **$8-22** | **Duck Curve 저점; RT 음수 tail 가능성** |
| HE12-16 | $18-65 | 수요 상승 + outage 집중 |
| HE17-18 | $52-90 | 부하 고원 86-90k MW |
| **HE19** | **$65-105** | **Solar cliff 시작** |
| **HE20-21** | **$80-150+** | **Solar Cliff 피크; RT spike HIGH** |
| HE22-24 | $42-65 | 풍력 야간 회복 |

---

## 3. D+1 Congestion / Constraint (2026-07-30)

*출처: congestion-analyst | `reports/daily/congestion/2026-07-30.md`*
*DATA_STATUS: YES_ENERGY=THROTTLED | SMARTBIDDER=DEGRADED | STAGE=0 ANALOG-BASED*

> Stage 0 Rule-based heuristic. 생데이터 없음 (YE THROTTLED). 모든 확률 추정 CI ±15-20 ppt.

**Top Binding Constraints:**

| 순위 | Constraint | 시간대 | P(binding) | E[lambda\|binding] | 비고 |
|---|---|---|---|---|---|
| 1 | **SOUTH_HOUSTON_IMPORT** | **HE19-22 (onset HE20)** | **32-48%** | **$35-65/MWh** | Analog-based; NL ramp est. +18,500-22,000 MW; Jun 17 binding floor 상회; Finding 3 적용 |
| 2 | WEST_TO_NORTH_345 | HE22-24 | 3-8% | $15-25/MWh | GR_WEST 8,000-11,000 MW carry-forward; 기준 이하 |
| 3 | PANHANDLE_EXPORT_345 | — | <2% NEGLIGIBLE | — | GR_WEST threshold 미달 |

**GKS_BESS_RN 노드 MCC View:**

| 시간대 | E[MCC, $/MWh] | P50 / P90 | 핵심 |
|---|---|---|---|
| HE01-06 | -$0.3 to -$1.0 | -0.3 / -1.5 | 야간 풍력 carry-forward; 서부 mild surplus |
| **HE10-11** | **-$0.3 to -$1.5** | **-0.5 / -2.0** | **Finding 7 MILD (tentative); NL trough 29,000-34,000 MW 추정; CI 넓음** |
| HE12-18 | -$0.1 to +$0.2 | ~0 / +0.3 | Duck curve shoulder → near-neutral |
| **HE19-22** | **+$1.0 to +$3.0 (무조건)** | **0 / +$4.5** | **SOUTH_HOUSTON_IMPORT P=32-48%; E[MCC\|bind]=+$5-12/MWh** |
| HE23-24 | $0 to -$0.3 | 0 / -0.8 | WEST_TO_NORTH NEGLIGIBLE |

Finding 7 분류: **MILD (잠정)** — NL trough 29,000-34,000 MW (NEGLIGIBLE 가능성 35-40% 병존). 1.8x right-tail rule: Smartbidder DEGRADED로 검증 불가 (4번째 연속 사이클).

**Downstream Weight Guidance**: SOUTH_HOUSTON_IMPORT 신호 = LOW-MEDIUM weight 최대. Analog-based cycle. 10:00 CT 전에 YE throttle 해소 시 `fetch_market_data.py` 재실행 → 업데이트된 NL ramp/trough로 즉시 신호 재평가.

---

## 4. D+1 GKS BESS Recommendation (2026-07-30)

*출처: bess-optimizer | `reports/daily/bess-stack/2026-07-30.md`*
*DATA_STATUS: YES_ENERGY=THROTTLED | SMARTBIDDER=DEGRADED | AS_PLAYBOOK=ABSENT*

**Primary: Stack B — RT Spike Capture + AS Overlay**

Asset: GKS_BESS_RN — 100 MW / 200 MWh / RTE 85% | SoC 시작: 30 MWh (Rule 7 Override 1)

| HE | Mode | Energy MW | NS MW | ECRS MW | SoC End MWh | Est. Energy $/MWh |
|---|---|---:|---:|---:|---:|---|
| 01-08 | Idle + NS (20 MW) | 0 | 20 | 0 | 30 | — |
| 09 | Idle | 0 | 0 | 0 | 30 | — |
| **10** | **DA Charge** | **-100** | 0 | 0 | **115** | **$8-22 (buy)** |
| **11** | **DA Charge** | **-100** | 0 | 0 | **200** | **$8-22 (buy)** |
| 12-14 | Hold + NS (80 MW) | 0 | 80 | 0 | 200 | — |
| 15-18 | Hold + NS (70 MW) + ECRS (20 MW) | 0 | 70 | 20 | 200 | — |
| 19 | AS Standby | 0 | 30 | 20 | 200 | — |
| **20** | **RT Discharge** | **+100 (RT)** | 0 | 0 | **100** | **$90-220+ (RT spike)** |
| **21** | **DA Discharge** | **+100** | 0 | 0 | **0** | **$80-150+ (DA)** |
| 22-24 | Idle | 0 | 0 | 0 | 0 | — |

**핵심 설계 논리:**
- HE20 RT primary: Rule 6 HIGH 적용 (SOUTH_HOUSTON_IMPORT P=32-48%, central ~40% > 35% 임계값). NL ramp analog 전 시나리오 Jun 17 confirmed binding floor(+17,935 MW) 상회.
- HE21 DA Discharge: $75 min offer — WDPEAK 수요일 fundamental floor. 혼잡 프리미엄 흡수.
- HE10-11 DA Charge: Duck curve; solar belly analog. RT 음수 발생 시 추가 upside.
- NS/ECRS overlay HE01-08, HE12-19: 보유 구간 수익화 (Rule 1 Summer ECRS 적용).
- HE20-21 에너지 방전 구간에서 NS/ECRS 병행 없음 (HSL 100 MW 준수).

**Expected Revenue (analog 추정 — Smartbidder DEGRADED):**

| Scenario | DA Energy | RT HE20 | NS Total | ECRS Total | TOTAL |
|---|---:|---:|---:|---:|---:|
| P10 (Bear) | $4,650 | $5,200 | $1,610 | $120 | **$11,580** |
| **P50 (Base)** | **$8,810** | **$11,200** | **$2,505** | **$220** | **$22,735** |
| P90 (Bull, 7/22 analog) | $13,450 | $17,600 | $3,400 | $340 | **$34,790** |

> vs Smartbidder benchmark: 산출 불가 (DEGRADED 4일 연속). vs 7-day MA: 산출 불가.
> P10-P90 스프레드 ($11.6K-$34.8K)는 RT spike + 풍력 불확실성 반영. 정상 사이클 불확도 ±15-20% 대비 ±50%+.

**핵심 리스크:** 풍력 overperform (ERCOT 15,000 MW+ at HE17-19 intraday) 시 Stack A(DA HE19-20)로 전환 조건 충족. 09:00 CT 이후 STPF 확인 필수.

**Stack A vs Stack B EV 비교**: P50 기준 Stack B $22,735 > Stack A ~$16,400. Stack B가 전 시나리오에서 우위.

---

## 5. D+1 DART Virtual Position (2026-07-30)

*출처: dart-virtual-trader | `reports/daily/dart/2026-07-30.md`*
*DATA_STATUS: YES_ENERGY=THROTTLED | SMARTBIDDER=DEGRADED | MODEL=v3+v4 dual-degraded*

**Net Direction: ALL SKIP — 0/24시간 진입, 0 MW, E[P50] = $0**

| 차단 메커니즘 | 적용 시간대 | 사유 |
|---|---|---|
| Dual-degraded penalty (-5 ppt) | HE01-12, HE20-24 | YE THROTTLED + SB DEGRADED 동시. Solar belly INC P < 55% (central NL ~31,500 MW >> 24k MW DEGRADED threshold) |
| RT spike veto | HE13-19 | GR_WEST est. 2,000-5,000 MW < 5,500 MW AND load > 80,000 MW. Heat dome day 3 패턴 유지 |
| v4 Non-spin 보정 + DEC 방향 모호 | HE20-22 | Non-spin DA $5-13/MWh est. → -10 ppt. Net P(INC/DEC) 40-47% < 55% 임계값 |
| SOUTH_HOUSTON basis floor 미달 | HE19-22 | E[basis] = P(40%)×$8.50 = $3.40/MW-hr < $4.00 floor |

> 전일(7/29) 비교: 화요일은 YE PROD 가용 (NL 29,970 MW 확인) → HE10 INC P=59% 진입 가능. 수요일은 YE THROTTLED → dual-degraded → P < 55%. 구조적으로 different.

**Advisory-only mode ACTIVE. ERCOT 미제출.**

---

## 6. CRR Opportunities

*출처: crr-trader — N/A (비옥션 주기)*

현재 CRR 옥션 사이클 외 기간. 다음 옥션 사이클 도래 시 crr-trader 산출물 취합 예정.

---

## 7. Watch Items (Cross-Agent 일관성 검토)

### 일관 항목 (conflict 없음)

| 항목 | market-analyst | bess-optimizer | congestion-analyst | dart-virtual-trader | 판정 |
|---|---|---|---|---|---|
| 최고가 시간대 | HE19-21 (solar cliff) | HE20 RT primary, HE21 DA secondary | SOUTH_HOUSTON_IMPORT onset HE20 | All skip (HE19-22 veto/ambiguous) | **일관** — 전 에이전트 HE20-21 peak 방향 일치 |
| 최저가 시간대 | HE10-13 (duck curve) | HE10-11 DA Charge | Finding 7 MILD HE10-11 | Solar belly INC SKIP (P < 55%) | **일관** — HE10-11 충전 최적 구간 일치 |
| HE20 물리 방전 vs DART INC | BESS HE20 RT 100 MW physical | HE20 RT primary 100 MW | SOUTH_HOUSTON binding onset HE20 | HE20 ALL SKIP | **일관** — BESS physical at GKS long HE20; DART INC 부재로 동일 노드 concentration 없음 (bess-optimizer 권고 준수) |
| 풍력 약세 방향 | GR_WEST 3,000-7,500 MW (heat dome day 3) | wind bear reinforces RT bias | GR_WEST ~8,000-11,000 MW HE22-24 (야간 회복) | RT spike veto HE13-19 (GR_WEST < 5,500 MW) | **일관** — 주간 풍력 약세, 야간 회복 전 에이전트 일치 |

### 주의 플래그 (정보 격차, conflict 아님)

1. **Finding 7 NEGLIGIBLE 가능성 35-40%**: congestion-analyst는 HE10-11 MCC를 MILD(-$0.3 to -$1.5/MWh)로 분류하나 NEGLIGIBLE(-$0 to -$0.5/MWh) 가능성도 병존. bess-optimizer는 MCC discount를 LOW weight로만 적용하여 설계에 반영 — 불일치 아님, 단 충전 비용 변동 가능성 인지 필요.

2. **market-analyst DA HE20 $80-150+ vs bess-optimizer RT HE20 $90-220+**: 가격 범위 상단 차이는 bess-optimizer가 RT spike tail을 별도로 모델링한 결과. 방향성 일치, 추정 방법론 차이.

3. **YE throttle 09:00 CT 복구 시 연쇄 업데이트 필요**: market-analyst → congestion-analyst → bess-optimizer → dart-virtual-trader 순서로 NL trough/ramp 재평가 필요. 10:00 CT DAM cutoff 전 완료해야 leakage-compliant.

4. **Tenaska T+2 settlement 누적 8건 미수신**: 2026-07-20~28 실적이 모두 DEGRADED 또는 미수신. Stage 0 calibration backlog 심각. Tenaska IP whitelist 복구 최우선.

---

## 8. Self-Feedback Summary (Front/Middle 에이전트 — 2026-07-29 기준)

*출처: 각 에이전트 `memory/<agent>/learnings/2026-07-29.md`*

### market-analyst (2026-07-29 learnings)

DEGRADED 모드에서 풍력 추정 체계적 상방 편향 재확인: 화요일 실제 wind avg 12,696 MW vs 추정 15,500-17,500 MW (-2.8~4.8 GW miss). Duck curve 저점 HE10 실제 29,970 MW vs 추정 21,000-22,500 MW (EXTREME MISS — 풍력 과대 추정 연쇄). **수정: heat dome 지속 일수별 0.75-0.90× 보정 계수 도입; 피크 시각 HE17-18로 후이동 반영; 폭염 주간 outage 추정 ±500 MW 이내로 제한. 7/30 브리핑에 즉시 반영 완료.**

### congestion-analyst (2026-07-29 learnings)

7/29 화요일 SOUTH_HOUSTON_IMPORT MED-HIGH 35-50% 콜은 NL ramp +21,985 MW (Jun 17 binding floor +17,935 MW 대비 +4,050 MW 초과) 기반으로 PROBABLE BINDING 추정 (T+2 ~7/31 pending). Finding 7 MILD (NL trough 29,970 MW) 분류 정확 (Update 2 적용 정상). **방향성 정확도 11/11 (100%) 유지**. 주요 인프라 이슈: hub-pair LMP 69번째 부재 (W3 item 0.10 BLOCKED) → MCC 크기 검증 전면 불가. Enverus 보정 계수 문서화 제안 (+4,184 MW midpoint).

### bess-optimizer (2026-07-29 learnings)

Stack B (RT HE20 + DA HE21) 선택은 Jul 27 Stack A 대비 논리적으로 진보 (YES_ENERGY PROD NL 확인 + Rule 6 HIGH P=35-50% 명확 충족). 정량 delta 비교 전면 불가 (Tenaska T+2 ~7/31 pending). **개선 적용 이력**: ECRS Rule 1 Summer 복구, HSL 24시간 전수 검증, NS overlap 없음. **미해결**: bid submission gap 4회 연속 미확인 — T+2 수령 즉시 HE10-11 충전 / HE20 RT / HE21 DA 실행 여부 대조 필수.

### dart-virtual-trader (2026-07-29 learnings)

7/29 advisory: HE10 INC 15 MW (P=59%), HE11 INC 12 MW (P=57%) — NL PROD 29,970 MW / 32,235 MW MILD tier 확인 → 2/2 structural WIN (HIGH + MEDIUM-HIGH 신뢰도). RT spike veto HE13-19 정확 (GR_WEST 2,260-5,077 MW, all < 5,500 MW, load all > 80k MW — YE PROD 확인). HE21 DEC skip(59% borderline) 정확(conservative). **신규 Learning C**: HE21 DEC P≥57% 조건부 허용(ramp>20k MW + P(bind)>35% + NS<$10) → v5 plans/ 등재 예정. **신규 Learning D**: dual-degraded(YE+SB 동시 부재) = ALL-SKIP default — 오늘(7/30) 적용 정상.

---

## Appendix: 운영 조치 사항 (우선순위순)

| 우선순위 | 항목 | 담당 | 기한 |
|---|---|---|---|
| **P0** | Smartbidder client_secret 갱신 (AADSTS7000222, 4일 연속) — Ascend rep 즉시 연락 | Minsoo | 즉시 |
| **P1** | Yes Energy API rate-limit 해소 — 09:00 CT 이후 `fetch_market_data.py` 재실행 | Minsoo | 09:00 CT |
| **P1** | Tenaska IP 화이트리스트 등록 + `TENASKA_EP_ENERGY_AS` endpoint cache 설정 | Minsoo / Ascend | 미해결 10주+ |
| P2 | 소급 fetch: 2026-07-26~28 flowday 3일치 (`fetch_pnl_data.py --flowday YYYY-MM-DD`) | Minsoo | Tenaska 복구 후 즉시 |
| P2 | 10:00 CT DAM cutoff 전 YE 복구 시 downstream agents 즉시 통보 | reporter/orchestrator | 10:00 CT 전 |

---

*reporter | `reports/daily/2026-07-30.md` | 2026-07-29 07:30 CT*
*입력: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager (6개 에이전트 산출물 취합)*
*자체 분석 없음 — 취합·요약만*
