# Reporter History — 2026-08-04

**발행**: 2026-08-03 07:30 CT | **보고서 원본**: `reports/daily/2026-08-04.md`

---

## 핵심 수치 요약

| 항목 | 값 |
|---|---|
| 전일 실적 (2026-08-02) | $197.76 (Tenaska PROD) |
| DA Energy | -$15,794.50 |
| RT Energy | +$12,465.66 |
| AS (NS+RRS) | +$3,526.60 |
| Smartbidder benchmark | N/A (DEGRADED) |
| BESS Stack A P50 (2026-08-04) | $17,046 |
| BESS Stack A P10/P90 | $8,040 / $34,800 |
| DART advisory notional | 45 MW (HE09-11 INC) |
| DART E[P50] gross | +$96.8 |

## 핵심 이슈

1. **Smartbidder DEGRADED 10일차** — P0 긴급. Ascend rep 연락 필수.
2. **Rule 8 CATASTROPHIC** — 2026-08-02 DA sell → DA buy 역방향. 원인 미파악. 조사 필요.
3. **Finding 7 SEVERE** — NL trough HE10 = 23,639 MW. E[GKS MCC] = -$3 to -$5/MWh.
4. **SOUTH_HOUSTON_IMPORT MEDIUM** — P=28-42%, central 32%. RT-only binding risk 상승(Aug 1 선례).
5. **Hub-pair LMP 74번째 부재** — MCC magnitude heuristic 유지.

## 에이전트별 핵심 Signal

- market-analyst: 90 GW 첫 돌파(HE16-17); Duck floor HE10=23,639 MW(SEVERE); Wind +4,310 MW(vs 08/03); HE20-21 spike HIGH
- congestion-analyst: WEST_TO_NORTH HE01-06 MEDIUM-HIGH; SOUTH_HOUSTON HE19-21 MEDIUM; Finding 7 SEVERE
- bess-optimizer: Stack A — DA Charge HE01+HE09+HE10 → DA Discharge HE20+HE21; P50 $17,046; Rule 8 CRITICAL ACTIVE
- dart-virtual-trader: INC HE09(10MW)+HE10(20MW)+HE11(15MW); DEC HE20-21 SKIP(v5 조건 미충족); Advisory ONLY

## Cross-Agent 일관성

모순 없음. 전 에이전트 동일 구조 인식(SEVERE duck HE09-10, solar cliff HE20-21, West wind 야간 과잉).
