# GKS BESS Daily Report — D+1 2026-08-06

> **생성**: 2026-08-05 07:30 CT (Houston) | for the day starting 2026-08-06 00:00 CT
> **데이터 상태**: Tenaska ✅ (Production) | Smartbidder ❌ (Day 12, 2026-07-26~) | Yes Energy ✅ (Production)
> **출처 에이전트**: pnl-manager · market-analyst · congestion-analyst · bess-optimizer · dart-virtual-trader
> **Heat Event**: Day 5 (2026-08-02~ ; 89+ GW 폭염 지속)

---

## 1. 어제 실적 (2026-08-04)

**출처**: `reports/daily/pnl/2026-08-04.md` (Tenaska PTP — Production)

| 항목 | 금액 | 비중 |
|---|---:|---:|
| DA Energy | $225.18 | 4.6% |
| RT Energy | $2,033.27 | 41.7% |
| Non-Spin (NS) AS | $2,387.00 | 49.0% |
| ECRS AS | $229.00 | 4.7% |
| RRS / RegUp / RegDn / RT Imbalance | $0.00 | 0.0% |
| **Total** | **$4,874.45** | **100%** |

- **GKS Total Revenue**: $4,874.45 | Smartbidder benchmark: **N/A** (client_secret 만료 12일차 — 비교 불가)
- **최대 손실 구간**: HE09 −$450.48 · HE10 −$393.34 · HE11 −$92.29 (RT 충전 비용)
- **최대 수익 구간**: HE22 $2,022.25 · HE21 $1,538.55 · HE23 $1,225.56 (DA sell + NS + ECRS)
- **충방전 실적**: RT Injection 105.50 MWh (방전) | RT Consumption 125.80 MWh (충전) | DA 구매 135.60 MWh (HE03-05) | DA 판매 80.10 MWh (HE22-23) | Net RT −20.30 MWh (순 충전일)
- **운영 패턴**: DA 충전 HE03-05 ($19-20/MWh) → RT 충전 추가 HE09-11 ($9-12/MWh) → RT 방전 HE21 ($1,115 RT) + DA 방전 HE22-23 ($1,854+$987) | NS 75 MW 전 시간 (HE01-20) + 50 MW (HE21-24) | ECRS 25 MW HE21-24
- **Self-feedback (front office 3개 에이전트)**:
  - **market-analyst**: 공급-수요 구조 데이터 정확 (A등급); 가격 추론 구조적 과대추정 확인 — HE20-21 예측 $80-200+/MWh vs 실제 $29-37/MWh (3-5배 차이). Tenaska P&L 가격 데이터를 브리핑 보정에 미활용한 것이 핵심 프로세스 gap으로 확인됨.
  - **bess-optimizer**: P50 추정 $17,046 vs 실제 $4,874 (−71.4%). 가격 추정 오류(62%) + Rule 8 실행 이탈 HE20-21→HE22-23(24%) + RRS 미청산(11%)의 복합 작용. 08/06부터 경험적 P50 ($35-45/MWh) 적용으로 보정.
  - **dart-virtual-trader**: WDPEAK duck curve INC 구조적 방향 12/12 WIN 추정 유지. Tenaska DART settlement 55일+ 미수신으로 실현 P&L 검증 불가. MODERATE duck 포지션 기준 신규 확립.

---

## 2. D+1 시황 (2026-08-06)

**출처**: `reports/daily/market-briefing/2026-08-06.md` (Yes Energy BIDCLOSE — Production)
**모드**: PARTIAL — 가격 예측 정량치 없음 (Smartbidder DEGRADED Day 12)

- **부하**: 24h avg **74,303 MW** (08/05와 identical — 폭염 이벤트 최고 강도 지속, 감쇠 없음). 피크 HE17 = **89,032 MW** (−229 MW vs 08/05의 89,261 MW; 여전히 고스트레스 89+ GW 구간). 온피크 HE07-22 avg 78,960 MW.

- **덕커브 플로어**: NL HE10 = **28,192 MW** (MODERATE; +3,002 MW vs 08/05의 25,190 MW SEVERE). 25,000 MW 음(−)가격 임계값 대비 3,192 MW 여유 → 음가격 가능성 낮음. HE19-20 NL 램프 **+9,864 MW** (vs 08/05 기록 +12,153 MW; 2,289 MW 완화, 단 여전히 극심한 스트레스 구간).

- **GR_WEST 패턴**: 야간(HE01-06) 강세 12,078 MW avg (+584 MW vs 08/05). 주간 최솟값 HE14 = **5,766 MW** (이벤트 최저치 3일 연속 하락: 6,396→6,308→5,766 MW; −542 MW). 저녁 회복(HE19-21) 8,031/8,616/9,467 MW (+676/+605/+377 MW vs 08/05).

- **공급 여력**: 강제 정지 평균 **7,069 MW** (−797 MW vs 08/05; 이벤트 최저 — 최고 reserve margin). HE20-22 피크 아워 cap-out 6,803 MW (vs 08/05 7,832-8,028 MW, 유의미하게 개선).

- **태양광**: HE13 피크 **28,972 MW** (3일 연속 하락: 30,666→29,827→28,972 MW; −855 MW). 솔라 클리프: HE19→HE20 −10,830 MW (1시간 최대 낙폭).

- **가격 방향성 추정 (정량 없음)**: 야간 $12-25/MWh (더 강한 서풍으로 08/05 대비 소폭 낮을 수 있음) | 덕커브 HE09-10 $10-25/MWh (음가격 불가) | 오후 $30-60/MWh | 저녁 스파이크 HE20-21 $65-160/MWh (구조적 추정; 경험적 보정 적용 시 $35-60/MWh 수준이 더 현실적 — bess-optimizer 경험적 보정 참조).

- **주요 리스크**:
  1. HE14 coincidence: GR_WEST event low 5,766 MW + cap-out 피크 7,530 MW 동시 발생 → 비전형 spike 가능 ($50-70/MWh)
  2. GR_WEST 주간 하락 추세 지속 시 08/07 5,000-5,200 MW 도달 위험
  3. 태양광 3일 연속 하락 추세 원인 미검증 (AG2/Enverus 부재)

---

## 3. D+1 혼잡 분석 (2026-08-06)

**출처**: `reports/daily/congestion/2026-08-06.md` (Yes Energy — Production | Stage 0 heuristic)
**주의**: Hub-pair LMP ABSENT 76th cycle — MCC magnitude HIGH uncertainty

**일일 혼잡 등급**: **MODERATE** (Step-down from Aug 4-5 MODERATE-HIGH/SEVERE)

### Top 3 Binding Constraints

| Constraint | 시간대 | 결합 확률 | 예상 shadow price | 근거 |
|---|---|---|---|---|
| **WEST_TO_NORTH_345** | **HE01-06 (overnight)** | **MEDIUM 20-30%** | **$10-22/MWh** | GR_WEST 10,720-12,841 MW; SCI 0.362-0.434; 6시간 연속 MEDIUM (08/05 5시간 대비 확장) |
| SOUTH_HOUSTON_IMPORT | HE19-21 (solar cliff) | LOW-MEDIUM 12-22% | $15-40/MWh | NL ramp +17,552 MW — 결합 하한선(+17,935 MW) 대비 383 MW 미달; 목요일 미결 참조 |
| WEST_TO_NORTH_345 | HE22-24 (late evening) | MEDIUM 18-26% | $8-18/MWh | GR_WEST 10,766-12,493 MW; SCI 0.364-0.422 (08/05 저녁 대비 소폭 강세) |

*참고: PANHANDLE_EXPORT NEGLIGIBLE (<2%); HOUSTON_SOUTH_MIDDAY NEGLIGIBLE (<3%)*

### GKS_BESS_RN 노드 MCC 예상

| 시간대 | E[MCC $/MWh] | P50 / P90 | 신뢰도 |
|---|---|---|---|
| HE01-06 | -$2 to -$5 | -$1 / -$6 | MEDIUM 방향, LOW 크기 |
| HE09-12 | -$0.5 to -$2.5 | -$0.5 / -$3 | MEDIUM 방향, LOW-MEDIUM 크기 |
| HE13-18 | -$0.3 to +$0.3 | 0 / -$0.5 | LOW |
| HE19-21 | +$0.2 to +$1.5 | 0 / +$2 | LOW |
| HE22-24 | -$1 to -$3 | -$0.5 / -$4 | MEDIUM 방향, LOW 크기 |

**08/05 대비 핵심 변화**: HE09-12 MCC −$2.5 to −$4.5 → −$0.5 to −$2.5 (덕커브 SEVERE→MODERATE); HE19-21 MCC +$0.5 to +$3.0 → +$0.2 to +$1.5 (solar cliff 결합 하한선 미달)

---

## 4. GKS BESS 운영 제안 (2026-08-06)

**출처**: `reports/daily/bess-optimizer/2026-08-06.md`
**Stack A (Primary)**: DA Charge HE03-05 → DA Discharge HE20-21 + NS 75MW All-Day + ECRS HE22-24

| HE | Mode | 충방전 (MW) | Energy (MW) | RegUp | RRS | ECRS | NonSpin | SoC End (MWh) |
|---|---|---|---|---|---|---|---|---|
| 01-02 | NS Hold | 0 | 0 | 0 | 0 | 0 | **75** | 0 |
| **03** | **DA Charge** | **−100** | — | 0 | 0 | 0 | 0 | **85** |
| **04** | **DA Charge** | **−100** | — | 0 | 0 | 0 | 0 | **170** |
| **05** | **DA Charge (top-off)** | **−35** | — | 0 | 0 | 0 | 0 | **200** |
| 06-18 | NS Hold | 0 | 0 | 0 | 0 | 0 | **75** | 200 |
| 19 | NS Reduce | 0 | 0 | 0 | 0 | 0 | **45** | 200 |
| **20** | **DA Discharge** | **+100** | — | 0 | 0 | 0 | 0 | **100** |
| **21** | **DA Discharge** | **+100** | — | 0 | 0 | 0 | 0 | **0** |
| 22-24 | ECRS+NS Hold | 0 | 0 | 0 | 0 | **25** | **50** | 0 |

**DA 입찰 파라미터**:
- HE03-05 매수(충전): Node price ≤ $20/MWh (08/04 실적 $19-20/MWh 참조)
- HE20 DA 방전: min offer ≥ $30/MWh (경험적 보정 적용)
- HE21 DA 방전: min offer ≥ $35/MWh (08/04 HE22 DA $37.08/MWh 실증 참조)
- NS/ECRS: DA $0/MWh Pay-as-cleared

**Revenue 추정**:

| 구간 | P10 (Bear) | P50 경험적 | P50 구조적 | P90 (Bull) |
|---|---:|---:|---:|---:|
| DA Energy Net | +$300 | +$3,887 | +$10,387 | +$16,500 |
| DA Non-Spin | +$1,600 | +$1,884 | +$1,884 | +$2,500 |
| DA ECRS (HE22-24) | +$130 | +$175 | +$175 | +$300 |
| **합계** | **$2,030** | **$5,946** | **$12,446** | **$19,300** |

- **Expected Total P50 경험적**: **$5,946** (vs 08/04 실적 $4,874, +$1,072 / +22%)
- **경험적 vs 구조적 갭**: $6,500 — 08/04 GKS 실현가 $29-37/MWh vs 구조적 추정 $57-89/MWh. MODERATE day는 SEVERE보다 낮을 가능성 → 경험적 P50이 더 현실적
- **Stack C 전환 트리거**: P(SOUTH_HOUSTON binding) ≥ 35% OR GR_WEST STPF HE19-20 < 3,500 MW (현재 예상 8,031/8,616 MW — 트리거 없음)
- **핵심 리스크**: MODERATE day spike 불발 시(~45% 확률) 에너지 net $300 수준 → NS $1,884가 안전판. RRS 4회 연속 미청산; Smartbidder 13일째 DEGRADED 예상.

---

## 5. D+1 DART Virtual 포지션 (2026-08-06)

**출처**: `reports/daily/dart/2026-08-06.md`
**Mode**: ADVISORY ONLY (live ERCOT 미제출 — advisory-only-mode ACTIVE)
**Spread 규칙**: spread = DA − RT. Positive ⇒ INC (Short DA / Long RT)

| HE | CT | 방향 | MW | 입찰가 | P(win) | E[P50] $ | 근거 |
|---|---|---|---:|---:|---:|---:|---|
| 01-09 | 00:00-08:00 | SKIP | 0 | — | <55% | — | NL 33,924-45,451 MW; P 미달 |
| **10** | **09:00** | **INC (Short DA / Long RT)** | **10** | **$15** | **59%** | **+$14.4** | **MODERATE NL 28,192 MW; PRIMARY** |
| **11** | **10:00** | **INC (Short DA / Long RT)** | **10** | **$18** | **57%** | **+$9.8** | MILD NL 30,072 MW; floor $4.20 (marginal) |
| 12-18 | 11:00-17:00 | SKIP | 0 | — | ~47-50% | — | NEGLIGIBLE tier; P 미달 |
| 19-21 | 18:00-20:00 | DEC SKIP | 0 | — | ~40-43% | — | ramp 17,552 MW < 20,000 MW 기준 (FAIL) |
| 22 | 21:00 | INC BLOCK | 0 | — | ~55% | — | WEST_TO_NORTH P 상한 26% > 20% block |
| 23-24 | 22:00-23:00 | SKIP | 0 | — | ~50-52% | — | OFFPEAK; P 미달 |

**요약**:
- **총 Advisory 노셔널**: 20 MW (HE10 10 MW + HE11 10 MW)
- **Gross E[P50]**: +$24.2 | **Confidence-Weighted (×0.80)**: **+$19.4**
- **P(win) 가중평균**: 58.0% | **Max Loss**: −$150 | **Upside**: +$220
- **핵심 변화 vs 08/05**: NL trough 25,190 MW SEVERE (50 MW, 3 HE) → 28,192 MW MODERATE (20 MW, 2 HE). E[P50] −76% ($101.6 → $24.2) — duck curve INC 수익의 비선형 의존성 확인.
- **DEC HE19-21**: SKIP 확정 (ramp +17,552 MW, 결합 기준 −2,448 MW 미달)

---

## 6. CRR Opportunities

옥션 사이클 해당 없음 — 이번 사이클 crr-trader 산출물 없음.

---

## 7. Watch Items (Cross-Agent 일관성 점검)

**일관성 확인 (CONSISTENT)**:
- market-analyst HE20-21 primary discharge → bess-optimizer DA Discharge HE20-21 ✅
- congestion-analyst 충전 우선순위: HE01-06 overnight MEDIUM → bess-optimizer HE03-05 DA charge ✅ (6시간 창 내 최적 HE 선택)
- congestion-analyst LOW-MEDIUM HE19-21 (결합 하한선 미달) → bess-optimizer Stack A 유지 (Stack C 미전환) ✅
- dart-virtual-trader INC HE10-11 (DART virtual) vs bess-optimizer HE09-12 SoC FULL 유지 (물리 BESS) — 포지션 성격 다름; 충돌 없음 ✅

**주의 사항**:
1. **가격 추정 불일치 (Flag — 자동 보정 적용됨)**: market-analyst 시황 HE20-21 구조적 $65-160/MWh vs bess-optimizer 경험적 P50 $35-45/MWh. 이는 bess-optimizer가 08/04 Tenaska 실적 기반으로 구조적 추정을 P90+으로 이동한 의도적 보정. 모순이 아니라 명시적 조정이나 기록 필요.
2. **congestion-analyst: "DA bid size 축소" 권고 vs bess-optimizer: 100 MW DA 방전 유지**: congestion-analyst는 LOW-MEDIUM 조건에서 bid size 축소를 권고했으나, bess-optimizer는 08/04 DA-RT spread 실증(HE20 +$6.78, HE21 +$2.32)을 근거로 100 MW DA 유지를 선택. 방향 동일, 규모 해석 차이. bess-optimizer 근거 명시되어 있음.
3. **Smartbidder DEGRADED Day 12 (CRITICAL)**: 전 에이전트 공통 — DA/RT 가격 정량 예측, AS 청산 추정, P(DA>RT) 신호 전무. 역대 최장 연속 기록. **즉각 P0 에스컬레이션 필요.**

---

## 8. Self-Review 요약 (2026-08-05 기준 — Front/Middle 4개 에이전트)

**출처**: `memory/*/learnings/2026-08-05.md`

**market-analyst**:
- 잘됨: 공급-수요 구조 정확 (A); 충전 윈도우 HE09-10 가격 예측 범위 내 ($14-15/MWh 실제, 예측 $5-20)
- 핵심 미스: HE20-21 가격 추정 3-5배 과대 (실제 $22-30 vs 예측 $80-200+). 08/04 Tenaska P&L의 DASPP/RTSPP 데이터를 브리핑 가격 앵커로 미활용 — 즉시 워크플로우 보정 필요.
- 개선사항: Tenaska P&L 가격 데이터 일일 사전 확인 의무화; HE20-21 추정치를 "$25-60/MWh (ORDC 비발동) / 발동 시 $60-200+" 형태로 분리 표현.

**congestion-analyst**:
- 잘됨: Finding 7 SEVERE HE09-12 방향 확인 (RT $1-12/MWh 실측); PANHANDLE/HOUSTON_SOUTH NEGLIGIBLE 정확; GKS 실행이 충전·방전 권고와 일치
- 핵심 미스: WEST_TO_NORTH 결합 여부 미검증 (hub-pair LMP 76연속 부재). Jul 31 목요일 결합 하한선 T+2 정산 4일+ 지연 — 최고 우선순위 미해결.
- 개선사항: Jul 27-31 정산 backlog 해소 시급; Enverus 재개 시 HE21 YE-Enverus 갭(3,741-4,626 MW) 재교정.

**bess-optimizer**:
- 잘됨: NS 75 MW 전 시간 패턴 확인($2,387 달성); ECRS HE21-24 패턴 확인; 충전 방향(야간+덕커브) 정확
- 핵심 미스: P50 $17,046 vs 실제 $4,874 (−71.4%). 가격 추정 오류(62%): HE20-21 실현가 $29-37/MWh vs 추정 $70-90/MWh. Rule 8 실행 이탈(24%): DA sell HE20-21이 아닌 HE22-23 실행 4회 연속. RRS 미청산(11%) 4회 연속.
- 08/06 적용 보정: 경험적 P50 $35-45/MWh; NS 75MW 전 시간; 야간 HE03-05 DA 충전 우선; Stack C 트리거 명시.

**dart-virtual-trader**:
- 잘됨: WDPEAK duck curve INC 방향 12/12 구조적 WIN 추정 유지. MODERATE duck 포지션 기준 신규 수립 (SEVERE 50MW→MODERATE 20MW, E[P50] 비선형 확인).
- 핵심 미스: Tenaska DART settlement 55일+ 미수신으로 실현 P&L 검증 전혀 불가. HE09 MILD 경계(P=57%) 입찰의 실제 정확도 불명.
- 개선사항: SB 복구 시 HE09 MILD 경계 P 재교정 최우선; Jul 31 목요일 binding 확인 후 DEC v5 목요일 캘리브레이션.

---

## 9. 운영 알림 (Action Items)

| 우선순위 | 항목 | 담당 | 기한 |
|---|---|---|---|
| **P0** | **Smartbidder client_secret 만료 — Ascend 관리자급 에스컬레이션 즉시** (12일 연속; 역대 최장; 89+ GW 폭염 기간 중 DA 가격 blind 13일째 진입) | 사용자 | **즉시** |
| P1 | 08/06 DAM 입찰 cutoff (10:00 CT) 전 — HE03-05 DA 충전 체결 확인; HE20-21 DA sell offer 제출 확인 | 운영 | 10:00 CT |
| P1 | Jul 27-31 정산 backlog 해소 (congestion-analyst 캘리브레이션 최고 우선) — Jul 31 목요일 결합 확인 시 Aug 6 LOW-MEDIUM 12-22% 교정 필요 | pnl-manager | 당일 |
| P1 | ERCOT 공개 RT 가격 pull 구현 — 07/26-08/05 소급 적용 (Smartbidder 대체재; 12일 공백 가격 앵커 복구) | shared/scripts | 당일~ |
| P2 | 08/07 GR_WEST BIDCLOSE 주간 최솟값 모니터링 (5,200 MW 이하 도달 시 HE14-17 가격 +$10-15/MWh 상향, congestion-analyst 업데이트 트리거) | market-analyst | 내일 07:30 |
| P2 | Aug 4 T+1 WEST_TO_NORTH 결합 여부 확인 (hub-pair LMP가 없으면 정성 분석으로 대체) | congestion-analyst | 당일 |
| P3 | HE09 duck 시작 전(08:00 CT) BIDCLOSE 업데이트 확인 — NL < 26,000 MW이면 SEVERE 재분류, DART 20 MW 상향 검토 | dart-virtual-trader | 08:00 CT |

---

*reporter | 생성 2026-08-05 07:30 CT | `reports/daily/2026-08-06.md`*
*입력: pnl/2026-08-04.md · market-briefing/2026-08-06.md · congestion/2026-08-06.md · bess-optimizer/2026-08-06.md · dart/2026-08-06.md · memory/*/learnings/2026-08-05.md*
*자체 분석 추가 없음 — 취합·요약만*

---

# Reporter Execution Log — 2026-08-06 07:30 CT (D+1 2026-08-07 생성)

**실행일시**: 2026-08-06 07:30 CT
**대상 D+1 flowday**: 2026-08-07 (금요일, WDPEAK HE07-22, 폭염 Day 6)
**산출물**:
- `reports/daily/2026-08-07.md`
- `reports/daily/2026-08-07.html`

## 입력 파일 처리 현황

| 섹션 | 소스 파일 | 상태 |
|---|---|---|
| ① Yesterday P&L | `reports/daily/pnl/2026-08-05.md` | DEGRADED — Tenaska #33 / SB 13일 |
| ② D+1 Market Briefing | `reports/daily/market-briefing/2026-08-07.md` | PRODUCTION (Yes Energy) |
| ③ D+1 Congestion | `reports/daily/congestion/2026-08-07.md` | PRODUCTION (Yes Energy) |
| ④ D+1 BESS Stack | `reports/daily/2026-08-07-bess-stack.md` | PARTIAL (Yes Energy + 08/04 실측 앵커) |
| ⑤ D+1 DART | `reports/daily/dart/2026-08-07.md` | PARTIAL (Yes Energy) |
| ⑥ CRR | 해당 없음 (옥션 사이클 외) | SKIPPED |
| Self-reviews | `memory/*/learnings/2026-08-05.md` 4개 에이전트 | 참조 완료 |

## 핵심 요약

- **P&L (08-05)**: DEGRADED 양 소스 실패. 최근 확인 실적 08-04 $4,874.
- **Market View**: 폭염 Day 6. GR_WEST HE13 = 3,564 MW (이벤트 최저). 대낮 HE13-18 신규 가격 리스크($18-50/MWh) 최초 출현.
- **Congestion**: WEST_TO_NORTH HE01-05 MEDIUM(16-24%) + Duck HE09-12 MODERATE + SOUTH_HOUSTON HE19-21 LOW(8-15%).
- **BESS Stack A**: Duck Charge HE09-11 + NS 75 MW + DA Discharge HE21-22 + ECRS HE22-24. P50 Empirical $5,460.
- **DART**: HE10 INC 10 MW, P=58%, E[P50] +$12. RT Spike Veto HE13-18 (6h, 이벤트 최장).

## Cross-agent 일관성

- 저녁 방전 HE21-22: 3개 에이전트 일치
- 대낮 에너지 hold: 일치 (BESS NS / DART Veto)
- SOUTH_HOUSTON LOW: 3개 에이전트 일치
- Stack B 트리거 임계 ($25/MWh market vs $40/MWh bess): 주의 flag
- GR_WEST 단일 소스 ±2,000 MW: 전 에이전트 공통 불확실성

## 데이터 품질 이슈

- Smartbidder DEGRADED 13일 연속 → P0 에스컬레이션 (Ascend management 직접)
- Tenaska DEGRADED #33 → P1 endpoint cache + IP whitelist
- Hub-pair LMP ABSENT 77사이클 → congestion Stage 0 진행 차단

*reporter | execution log appended 2026-08-06 07:30 CT | 취합 only, 자체 분석 없음*
