# Daily Report — D+1 2026-08-09 | Generated: 2026-08-08 07:30 CT

> 작성: 2026-08-08 07:30 CT | D+1 Flowday: 2026-08-09 (Sunday WEPEAK HE07-22) | Heat Event Week 2 Day 15
> 출처 에이전트: pnl-manager · market-analyst · congestion-analyst · bess-optimizer · dart-virtual-trader

---

## 데이터 상태 배너

| 데이터 소스 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP | PRODUCTION | 2026-08-07 실적 정상 수신 |
| Smartbidder | DEGRADED Day 14 | client_secret 만료 (AADSTS7000222, 2026-07-26 이후). DA 가격 예측 · AS 추정 · P(DA>RT) 전무. 월요일 2026-08-10 09:00 CT 전 경영진 에스컬레이션 필수. |
| Yes Energy | PRODUCTION | 2026-08-09 BIDCLOSE 24시간 전 수신 (shared/data/raw/yes-energy/2026-08-09.csv, 24 rows) |
| AS Playbook | 미구현 | recommend_as_position.py 미개발. bess-optimizer가 확인된 Smartbidder 실행 패턴(NS 75MW, ECRS 25MW HE22-24 5회 이상 연속 관찰)을 prior로 대체 운용. |

---

## 1. 전일 실적 요약 (2026-08-07)

*출처: pnl-manager | Tenaska PTP PRODUCTION | Smartbidder DEGRADED*

| 항목 | GKS 실적 | Smartbidder 벤치마크 | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | $2,113.00 | N/A | N/A | N/A |
| RT Energy | -$422.88 | N/A | N/A | N/A |
| Non-Spin | $3,772.30 | N/A | N/A | N/A |
| RegUp | $0.00 | N/A | N/A | N/A |
| RegDown | $0.00 | N/A | N/A | N/A |
| RRS | $0.00 | N/A | N/A | N/A |
| ECRS | $0.00 | N/A | N/A | N/A |
| DART Virtual | $0.00 | N/A | N/A | N/A |
| **Grand Total** | **$5,462.42** | **N/A (DEGRADED)** | **N/A** | **N/A** |

- **충방전**: DA 매수 100 MWh (HE04-05), DA 매도 180 MWh (HE13-17, HE19) | RT 실제 방전 117.81 MWh, RT 실제 충전 139.68 MWh | RT Net -21.87 MWh (net 순소비)
- **가장 우수 HE**: HE22 총 $1,998.66 (RT +$1,404.51 + Non-Spin +$594.15) — 야간 비계획 RT 방전 및 Non-Spin 가격 급등
- **가장 부진 HE**: HE11 총 -$969.56 (RT -$1,001.86 + Non-Spin +$32.30) — 비계획 RT 충전 60.4 MWh
- **주목 사항**: HE21-23 RT Energy 합산 +$3,295.55 — DA 계획 없이 RT 방전 실행. HE10-12 RT Energy 합산 -$2,079.23 — 비계획 RT 충전 (bess-optimizer 모니터링 권고).

> Smartbidder DEGRADED — 벤치마크 비교 전 기간 불가. Ascend rep에 client_secret 갱신 요청 필요.

---

## 2. D+1 시황 요약 (2026-08-09, Sunday WEPEAK)

*출처: market-analyst | Yes Energy BIDCLOSE PRODUCTION | Smartbidder DEGRADED Day 14 | PARTIAL mode*

- **Weekend 수요 완화 + 피크 1시간 지연**: 24h 평균 부하 70,215 MW (vs 08/07 72,014 MW, -1,799 MW). 피크 HE18 = 84,970 MW (-1,619 MW vs 08/07 HE17; 상업·산업 조조 부하 없어 1시간 늦음). 오전 저점 HE08 = 54,987 MW (vs 08/07 HE05 57,635 MW, -2,648 MW — 일요일 가장 조용한 아침).
- **Solar 이벤트 최강 + Solar Cliff 최악**: HE12 = 33,347 MW (폭염 이벤트 최고치, +3,743 MW vs 08/07). 강한 플래토가 HE19-20 solar cliff를 심화 — HE20 한 시간에 -12,970 MW 낙폭 (이벤트 최대, vs 08/07 -10,120 MW). HE18-21 총 solar 감소 -27,153 MW (vs 08/07 -22,458 MW, +4,695 MW 더 심각).
- **GR_WEST 이벤트 극단 저하 (단일 소스)**: HE13 = 1,942 MW — 5일 연속 하락 추세 신기록 (vs 08/07 3,564 MW, -1,622 MW; vs 08/04 초기 6,396 MW 대비 -4,454 MW). AG2 Windcast IQ 14일 미수집, 독립 검증 불가. 오후 HE21에는 GR_WEST 8,445 MW (+1,026 MW vs 08/07) — 저녁 회복이 spike 완화 부분 기여.
- **Weekend 정비 cap-out 급증 + 예비력 악화**: 24h 평균 cap-out 8,980 MW (+1,855 MW vs 08/07 7,125 MW). HE21 = 8,518 MW (+2,497 MW vs 08/07 6,021 MW). Net load peak이 08/07보다 -1,728 MW 낮음에도 cap-out 급증으로 예비력 여건은 오히려 악화.
- **HE19-20 NL ramp 이벤트 최악**: NL 순증 +9,663 MW (vs 08/07 +8,179 MW, +1,484 MW 더 급격). 강한 solar plateau가 더 가파른 cliff 야기. HE18-21 3시간 총 ramp +17,158 MW (vs 08/07 +15,805 MW). Gas turbine DAM 미커밋 시 HE20 RT 실시간 공급 부족 위험.
- **가격 전망 (정성적; Smartbidder DEGRADED)**: DA 24h 평균 ~$13-22/MWh. HE09-10 duck floor ~$8-18/MWh. HE20-21 Base ~$22-35/MWh (08/04 HE21 DA $32.16 앵커 기준 Net load -2,676 MW 하향 조정). Bear GR_WEST (-2GW) 시나리오 ~$30-45/MWh. AS 시장 정량 미산출 (Smartbidder DEGRADED).

**GR_WEST 시나리오 (당일 실시간 판단 기준)**

| 시나리오 | GR_WEST HE13 | Net Load HE21 | HE21 가격 방향 |
|---|---|---|---|
| Bear (-2 GW) | ~0 MW | ~64,066 MW | $30-45/MWh |
| Base (STWPF) | 1,942 MW | 62,066 MW | $22-35/MWh |
| Bull (+2 GW) | 3,942 MW | 60,066 MW | $15-25/MWh |

---

## 3. D+1 혼잡 요약 (2026-08-09)

*출처: congestion-analyst | Stage 0 — 휴리스틱 (통계 모델 미개발) | Hub-pair LMP ABSENT 79번째 사이클 | Smartbidder DEGRADED 14번째 사이클*

**Top Binding Constraints**

| Constraint | 시간대 | P(binding) | E[lambda binding] $/MWh | P50 / P90 / P99 | 비고 |
|---|---|---|---|---|---|
| Finding 7 Duck Curve | HE09-12 | MODERATE 구조적 | — (구조적 신호) | — | NL trough 27,151 MW HE10 (lower-MODERATE; SEVERE 경계 1,151 MW 상위); Solar peak 33,347 MW |
| WEST_TO_NORTH_345 | HE23-24 | LOW-MEDIUM 10-16% | $8-18 | $0 / $12 / $35 | GR_WEST 11,482-12,445 MW; SCI 0.388-0.420; 2시간만 (비지속) |
| SOUTH_HOUSTON_IMPORT | HE19-21 | LOW 8-14% | $20-45 | $0 / $18 / $60 | NL ramp +17,158 MW — binding floor 777 MW 미달; Sunday 할인 -5 to -7ppt |
| WEST_TO_NORTH_345 | HE01-06 | NEGLIGIBLE <3% | — | — | SCI 0.254-0.319 전 시간 LOW; 야간 W2N 창 없음 (08/04-07 평일과 핵심 차이) |

**GKS 노드 (LZ_WEST) MCC 전망**

| 창 | E[MCC $/MWh] | P50 / P90 | 확신도 |
|---|---|---|---|
| HE09-12 (Duck 충전) | -$1.5 to -$3.0 | -$1.0 / -$4.5 | MEDIUM 방향, MEDIUM 크기 |
| HE01-06 (야간) | $0 to -$0.5 | $0 / -$1.0 | VERY LOW |
| HE17-19 (부하 피크) | $0 to +$0.5 | $0 / +$1.0 | LOW |
| HE19-21 (SOUTH_HOUSTON) | $0 to +$1.0 | $0 / +$2.0 | LOW |
| HE23-24 (W2N 저녁) | -$0.5 to -$2.5 | -$0.3 / -$3.5 | LOW-MEDIUM 방향, LOW 크기 |

> 핵심 구조적 차이 (vs 08/04-07 평일): 야간 W2N 신호 전무. Primary trade: HE09-12 midday duck charge. Aug 9 HE01-06 overnight SCI max 0.319 — 08/07 SCI 0.363-0.401 (5시간 MEDIUM) 대비 완전히 다른 구조.

---

## 4. GKS BESS 권고 (2026-08-09)

*출처: bess-optimizer | Stack C — NS/ECRS AS-overlay + Duck Charge HE09-10 + RT Long HE21-22 | 시작 SoC 100 MWh (확정)*
*Data: YES_ENERGY PRODUCTION | SMARTBIDDER DEGRADED Day 14 | AS 가격: ERCOT 역사적 범위 추정 (실행 전 검증 필요)*

| HE | Mode | Energy MW | RegUp | RegDown | RRS | ECRS | NonSpin | Est. 단가 |
|----|------|-----------|-------|---------|-----|------|---------|-----------|
| 01 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS |
| 02 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS |
| 03 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS; W2N NEGLIGIBLE |
| 04 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS |
| 05 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS |
| 06 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS |
| 07 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS |
| 08 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS; 부하 저점 54,987 MW |
| 09 | DA_CHARGE | -100 | 0 | 0 | 0 | 0 | 75 | -$11.0/MWh (GKS node; hub ~$13 + MCC -$2.0) |
| 10 | DA_CHARGE_TOPOFF | -18 | 0 | 0 | 0 | 0 | 75 | -$9.5/MWh (Duck floor NL 27,151 MW; MCC -$2.5) |
| 11 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS; SoC FULL 200 MWh |
| 12 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS; Solar peak 33,347 MW |
| 13 | NS_HOLD_WATCH | 0 | 0 | 0 | 0 | 0 | 75 | GR_WEST 1,942 MW 이벤트 극단 — 실시간 모니터링 |
| 14 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS |
| 15 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS |
| 16 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS |
| 17 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | ~$1.40/MW-h NS |
| 18 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 75 | SoC 200 MWh 보존; 부하 피크 84,970 MW |
| 19 | NS_SOC_HOLD | 0 | 0 | 0 | 0 | 0 | 45 | NS 축소; NL ramp 시작; SoC 방어 |
| 20 | NS_RAMP_MONITOR | 0 | 0 | 0 | 0 | 0 | 50 | HE21 primary 대기; NL 58,413 MW |
| 21 | RT_DISCHARGE | +100 | 0 | 0 | 0 | 0 | 0 | +$32/MWh RT est. (NL 62,066 MW; solar cliff 완료) |
| 22 | RT_DISCHARGE_ECRS | +75 | 0 | 0 | 0 | 25 | 0 | +$27/MWh RT + 25MW ECRS |
| 23 | ECRS_HOLD | 0 | 0 | 0 | 0 | 25 | 0 | SoC ~10 MWh 잔류 |
| 24 | ECRS_HOLD | 0 | 0 | 0 | 0 | 25 | 0 | Terminal SoC |

**SoC Flow**: Start 100 MWh → HE09 (+85 MWh) 185 → HE10 (+15.3 MWh, cap) 200 → HE11-20 200 유지 → HE21 (방전 100MW) 91 → HE22 (방전 75MW) 10 → HE23-24 ~10 MWh 잔류

**예상 Revenue**

| 항목 | P10 | P50 | P90 |
|---|---|---|---|
| Energy Net | $1,229 | $3,954 | $5,729 |
| Non-Spin | $2,023 | $2,023 | $2,023 |
| ECRS | $150 | $150 | $150 |
| **Total** | **$4,600** | **$6,100** | **$7,900** |

- vs Smartbidder Benchmark: N/A (DEGRADED Day 14)
- vs 7일 이동평균 (경험적): ~$5,200-5,800 추정 — SoC 100 MWh 우위로 상단 근처 기대
- **핵심 Risk 1**: GR_WEST HE13 STWPF 1,942 MW 정확도 단일 소스 — HE12 SCED 체크포인트. < 1,500 MW → Stack B 전환 (HE20 추가 방전; +~$300-400 delta)
- **핵심 Risk 2**: Sunday Non-Spin 가격 할인 가능성 (평일 대비 10-20% 낮을 수 있음) — P10 반영
- **핵심 Risk 3**: Smartbidder 부분방전 패턴 지속 (80-120 MWh vs 계획 175 MWh) — P10 $4,600에 반영
- **전략 전환 핵심 (vs 08/04-07 평일)**: 야간 충전 완전 포기 (W2N NEGLIGIBLE); SoC 100 MWh 시작 우위 활용 (~$1,370 충전 비용 절감); 처음으로 Long RT 포지션 채택 (DA offer floor HE21 $35/MWh).

---

## 5. DART Virtual 권고 (2026-08-09)

*출처: dart-virtual-trader | ADVISORY ONLY | Model v3+v4 SB-DEGRADED WEPEAK Sunday variant | Smartbidder DEGRADED Day 14*
*Spread convention: spread = DA - RT. Positive => INC (Short DA / Long RT). Negative => DEC.*

**Active Position**: HE10 INC (Short DA / Long RT) | 10 MW | Bid $8/MWh

| HE | 방향 | MW | P(win) | W:L | E[P50] 대칭 | 결정 | 비고 |
|---|---|---|---|---|---|---|---|
| 01-08 | — | 0 | ~49% | — | — | SKIP | OFFPEAK/WEPEAK onset; NL 41,896-48,125 MW; SCI overnight max 0.319 (ALL LOW) |
| 09 | — | 0 | 53% | — | — | SKIP | NL 31,887 MW MILD upper; P < 55% 최소치; energy floor FAIL |
| **10** | **INC** | **10** | **56%** | **1.75:1** | **+$8.4** | **ENTER** | **NL 27,151 MW MODERATE lower; Solar 29,359 MW; MCC -$1.5~-$3.0 확인** |
| 11 | — | 0 | 53% | — | — | SKIP | NL 29,470 MW MILD lower; P < 55% |
| 12-13 | — | 0 | 47-49% | — | — | SKIP | NL 34,609-39,590 MW NEGLIGIBLE; P < 50% |
| 14-18 | (VETO) | 0 | — | — | — | VETO | GR_WEST 2,830-5,155 MW < 5,500 AND 부하 80,804-84,970 MW > 80,000 — RT spike veto 양 조건 충족 |
| 19-21 | (DEC 분석) | 0 | ~29% DEC | — | — | SKIP | DEC v5 조건1 FAIL: NL ramp 17,158 MW < 20,000 MW; P(DEC win) ~29% (55% 미달) |
| 22-24 | — | 0 | 49-50% | — | — | SKIP | OFFPEAK; SCI HE23-24 0.388-0.420 (MEDIUM 2h) — P(binding) 10-16% < 20% block threshold이나 P < 55% SKIP |

- **HE10 INC 논거**: NL trough 27,151 MW (MODERATE lower; SEVERE 경계 1,151 MW 상위). Solar 29,359 MW + Wind 5,685 MW = 35,044 MW. 재생에너지 열잉여 7,030 MW. congestion-analyst GKS MCC -$1.5~-$3.0/MWh 확인. DA est. $10-14/MWh, RT est. $4-8/MWh, expected spread +$7/MWh. P(win) = fundamental 60% - 1% (Sunday) - 3% (SB-DEGRADED) = 56%.
- **Max loss**: 10 MW x ~$6/MWh = -$60. Confidence-weighted E[P50]: +$6.7. Asymmetric E[P50]: +$21.6.
- **RT spike veto ACTIVE HE14-18**: GR_WEST 2,830-5,155 MW < 5,500 MW AND 부하 > 80,000 MW — 양 조건 충족. HE13 veto 미발동 (부하 77,294 MW < 80k).
- **야간 W2N 신호 없음**: SCI max overnight 0.319 (ALL LOW) — 08/04-07 평일 5시간 MEDIUM 창 (SCI 0.363-0.492) 완전 부재.

---

## 6. Cross-Agent Watch Items

| # | 항목 | 관련 에이전트 | 평가 |
|---|---|---|---|
| W1 | market-analyst HE10 표기 "Long DA / Short RT (RT scarcity 가능)" vs dart-virtual-trader INC(Short DA/Long RT) 결정 | market-analyst vs dart-virtual-trader | dart-virtual-trader가 용어 불일치로 판단. 구조 데이터 (NL 27,151 MW + Solar 29,359 MW + MCC -$1.5~-$3.0) 는 INC(DA>RT) 지지. "RT scarcity 가능"은 리스크 경고로 해석. INC 유지. 실질적 방향 불일치 없음 — flag only. |
| W2 | market-analyst primary spike window HE20-21 vs bess-optimizer top 방전 HE21-22 | market-analyst vs bess-optimizer | HE21 공통. bess-optimizer HE22는 ECRS 25MW 포함한 복합 포지션 — 1시간 오프셋이나 전략적으로 일관. |
| W3 | SOUTH_HOUSTON LOW 8-14%: 전 에이전트 일관 | congestion-analyst · bess-optimizer · dart-virtual-trader | 일관. LOW P(binding) → 3개 에이전트 모두 DA 매도 포지션 없음. DEC SKIP 일치. |
| W4 | Smartbidder DEGRADED Day 14 에스컬레이션 월요일 09:00 CT 마감 | 전 에이전트 | 일관 flag. 담당자 미지정 상태 확인 필요. |
| W5 | GR_WEST HE13 = 1,942 MW STWPF 단일 소스 실시간 체크포인트 HE12 | market-analyst · congestion-analyst · bess-optimizer · dart-virtual-trader | 4개 에이전트 동일 체크포인트 설정. HE12 SCED 실측 < 1,500 MW → Bear 시나리오 전환 신호. |

---

## 7. 에이전트 Self-Review 하이라이트 (2026-08-08)

**market-analyst**: 08/08 D+1 브리핑 미생성 (토요일 daily cycle 미실행 — 운영 프로세스 갭; 08/07 브리핑이 유일 참고였음). 자체 교정: 금요일 브리핑에 주말 cap-out 상승 표준 주석 및 weekend solar uplift 노트 추가 필요. GR_WEST 열돔 지속 확인, 태양광 회복 규모 과소 추정 인식. 08/04 이후 가격 앵커 4일 경과 — 최신 P&L 기반 업데이트 필요.

**congestion-analyst**: Aug 7 전망 전 항목 "PROBABLE CORRECT" (교차 사이클 구조 증거). Finding 10 신규: Sunday WEPEAK duck이 인접 WDPEAK보다 1,402 MW 더 깊을 수 있음 (Sunday load 하락 + solar 강도 유지). Finding 11 신규: GR_WEST 야간에 주간(weekly) 구조 — 금요일→일요일 약화 패턴 관찰 (1회 데이터, 추가 검증 필요). Hub-pair LMP 79번째 사이클 미수집 — WEST_TO_NORTH 바인딩 결과 전무. Stage 0 W3/W4 미착수.

**bess-optimizer**: 08/07 → 08/09 전략 전환 3가지 — (1) 야간 충전 완전 포기 (W2N NEGLIGIBLE; SCI max 0.319 vs 08/07 0.363-0.401); (2) SoC 100 MWh 시작 우위 최대 활용 (~$1,370 충전 비용 절감, 충전 1.2h vs 이전 2.5h); (3) 처음으로 Long RT 신호 채택 (DA offer floor $35/MWh vs 이전 사이클 $25/MWh). Tenaska 08/07 T+2 데이터 2026-08-09 도착 예정 — 정량 delta 미산정.

**dart-virtual-trader**: Aug 7-8 history 파일 2일 미생성 (파일링 갭; 역산 추정으로 보완). Learning A: Sunday WEPEAK duck이 WDPEAK보다 깊을 때 페널티 -1ppt 적용 타당 (깊이 얕을 때 -2ppt). Learning B: WEPEAK 부하 80k MW 경계 — 일요일에는 HE13에서 뒤늦게 veto 발동 (HE13 load 77k < 80k → veto 미발동, HE14부터 발동). DEC v5 조건1 (NL ramp > 20k MW) Aug 4-5 이후 지속 미달 — threshold 재검토 필요.

---

## 8. Smartbidder 에스컬레이션 알림

> **CRITICAL: Smartbidder client_secret 만료 — Day 14 연속 (2026-07-26 이후)**
>
> **마감: 2026-08-10 (월요일) 09:00 CT 이전 경영진 에스컬레이션 필수**
>
> - 영향: 14일 연속 DA 입찰 정량 가격 지침 없음. AS 청산가 추정 미제공. P(DA>RT) 미산정. 전일 실적 벤치마크 비교 불가. 에러코드: AADSTS7000222.
> - 요청 사항: Ascend rep에 client_secret 갱신 즉시 연락. 담당자 지정 및 복구 하드 데드라인 설정. Ascend 계약 조항 검토.
> - 에스컬레이션 실행 여부: 시스템 내 확인 파일 없음 — 직접 확인 필요.
> - Smartbidder 미복구 시: bess-optimizer AS 가격 추정치는 ERCOT 역사적 범위 기반이며 실행 전 검증 필요.

---

*이 보고서는 자동 생성되었습니다. 투자 결정 전 반드시 담당자 검토 필요.*
