# ERCOT 전력 트레이딩 Daily Report — D+1: 2026-08-13 (수요일)

> **작성**: 2026-08-12 07:30 CT (Houston) | for the day starting at 2026-08-13 00:00 CT
> **출처 에이전트**: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> **CRR**: 해당 없음 (옥션 사이클 외)

---

> **[DATA QUALITY WARNING]** Smartbidder DEGRADED — client_secret 만료 18+ 사이클 지속.
> DA price forecast 완전 부재. 전 섹션에서 정량 정밀도 저하. 즉각 갱신 필요.

---

## 1. Yesterday Lookback — 2026-08-11 실적

_출처: pnl-manager (`reports/daily/pnl/2026-08-11.md`)_

- **GKS Total Revenue: $5,950.74** (Smartbidder benchmark 비교 불가 — DEGRADED)
- **Revenue 구성**: DA Energy $3,158.80 / RT Energy $56.64 / Non-Spin $2,735.30 / 기타 AS $0.00
- **최고 수익 시간**: HE22 $1,590.66 → HE23 $1,425.25 → HE21 $803.06 → HE20 $770.96 (저녁 RT 방전 + Non-Spin 야간 스파이크 주도)
- **손실 시간**: HE09 -$92.69 / HE10 -$75.26 (태양광 피크 시간대 RT 충전 비용)
- **충방전**: 주입(Inj) 116.73 MWh / 소비(Cons) 37.30 MWh | DA 판매 130.0 MWh (HE01·HE06·HE23)
- **추정 DART spread 기여**: ~+$233 (DA-RT 가격차 × DA 포지션 MWh; Tenaska에서 직접 분리 불가)
- **전일 대비**: $5,950.74 (2026-08-11) vs $369.97 (2026-08-10) — 대폭 회복. HE22 RT spike ($35.59/MWh) 포착이 핵심.
- **Self-feedback (2026-08-11 실적 기반)**:
  - **market-analyst**: 09-13h 충전 / 19-22h 방전 방향성 적중. RT spike 규모 ($35.59 HE22) 미예측 — Smartbidder 없이 가격 크기 미제공. LMP 컬럼 Yes Energy 구독 미포함 확인.
  - **bess-optimizer**: HE22 RT spike 물리 dispatch로 포착 (+$1,097). Non-Spin 85MW 전략 타당 (수익 46% 기여). recommend_as_position.py 미존재 상태 지속 — playbook prior 없이 연속 운용.

---

## 2. D+1 Market View — 2026-08-13

_출처: market-analyst (`reports/daily/market-briefing/2026-08-13.md`)_

1. **피크 부하 88,000~89,000 MW (15:00-18:00 CT)**: 8월 한여름 전형적 오후 피크. Outage capacity ~7,900 MW로 예비력 적정. 가격 spike 가능성 상존.
2. **태양광+풍력 복합 덤핑 → 낮 시간대 마이너스 가격 위험 (10:00-13:00 CT)**: Solar 30,000+ MW + Wind 21,000~24,000 MW 동시 발전. Net load 16,701~27,889 MW. LMP near-zero / 음수 리스크 높음 → 충전 최적 window.
3. **석양 이후 가격 급등 예상 (19:00-22:00 CT)**: Solar 소멸 후 Net load 40,377~56,318 MW로 급증. 21:00 CT Net load 56,318 MW 일중 최고. 전일 동 시간대 RTSPP $35.59/MWh 기록 → 방전·Non-Spin 최적 window.
4. **풍력 자원 충분 (야간 01:00-06:00 CT)**: 풍력 25,000~27,500 MW 유지. Off-peak 가격 저점 유지 → 새벽 충전 비용 감소. 풍력 변동성(GR_WEST 예측 vs 실제)은 RT imbalance 리스크로 전이 가능.
5. **Smartbidder DEGRADED**: DA price forecast 없이 운용. 펀더멘털(Net load·예비력) 기반 정성 판단 의존. 갱신 완료 시 즉시 재실행 권고.

---

## 3. D+1 Congestion / Constraint — 2026-08-13

_출처: congestion-analyst (`reports/daily/congestion/2026-08-13.md`)_

**Stage**: CONGESTION_PROJECT Stage 0 — Infrastructure (정량 shadow price 예측 미지원)

### Top 3 예상 Binding Constraints

| # | Constraint | 예상 Binding 시간 | Shadow Price 방향 | GKS_BESS_RN 영향 |
|---|---|---|---|---|
| 1 | BRAZOS (BRZ1) 계통 | 15:00-22:00 CT | 양수 | GKS 노드 MCC 소폭 불리 |
| 2 | Lamar–Corpus 765kV | 19:00-22:00 CT | 불명확 | 모니터링 필요 |
| 3 | West Texas → Houston 통로 | 11:00-14:00 CT | 음수 가능 | West SPP 디스카운트 → 충전 유리 |

### GKS 노드 (GKS_BESS_RN) MCC View

- **저녁 피크 (19-22h)**: BRAZOS binding 지속 시 MCC penalty 발생 가능 → RT dispatch 수익 일부 감소 리스크.
- **낮 시간 (11-14h)**: West Texas 태양광 수입 증가 → 중북부 transmission 완화 → 가격 하락 유리 (충전 창 보강).
- **데이터 한계**: Hub-pair LMP 가격 미보유 (Yes Energy 구독 미포함 + Smartbidder DEGRADED). 정량 분석 불가.

---

## 4. D+1 GKS BESS 운용 제안 — 2026-08-13

_출처: bess-optimizer (`reports/daily/bess-optimizer/2026-08-13.md`)_

### 시간별 입찰 스케줄

| HE (CT) | Mode | DA Dispatch(MW) | SoC 시작(MWh) | SoC 끝(MWh) | 상품 | 예상 Revenue |
|---|---|---|---|---|---|---|
| 01 | 대기/AS | 0 | 80 | 80 | Non-Spin 50MW | ~$120 |
| 02 | 대기/AS | 0 | 80 | 80 | Non-Spin 50MW | ~$85 |
| 03 | 대기/AS | 0 | 80 | 80 | Non-Spin 50MW | ~$85 |
| 04 | 대기/AS | 0 | 80 | 80 | Non-Spin 50MW | ~$85 |
| 05 | 대기/AS | 0 | 80 | 80 | Non-Spin 50MW | ~$85 |
| 06 | 대기/AS | 0 | 80 | 80 | Non-Spin 30MW | ~$80 |
| 07 | 대기/AS | 0 | 80 | 80 | Non-Spin 30MW | ~$60 |
| 08 | 대기/AS | 0 | 80 | 80 | Non-Spin 30MW | ~$55 |
| **09** | **충전** | **-50** | 80 | 130 | DA 충전 | -$15 (비용) |
| **10** | **충전** | **-100** | 130 | 200 | DA 충전 | -$10 (비용) |
| 11 | 대기/AS | 0 | 200 | 200 | Non-Spin 50MW | ~$30 |
| 12 | 대기/AS | 0 | 200 | 200 | Non-Spin 50MW | ~$35 |
| 13 | 대기/AS | 0 | 200 | 200 | Non-Spin 50MW | ~$35 |
| 14 | 대기/AS | 0 | 200 | 200 | Non-Spin 30MW | ~$30 |
| 15 | 대기/AS | 0 | 200 | 200 | Non-Spin 30MW | ~$25 |
| 16 | 대기/AS | 0 | 200 | 200 | Non-Spin 30MW | ~$25 |
| 17 | 대기/AS | 0 | 200 | 200 | Non-Spin 30MW | ~$25 |
| 18 | 대기/AS | 0 | 200 | 200 | Non-Spin 30MW | ~$35 |
| **19** | **방전** | **+50** | 200 | 150 | DA 방전 | ~$1,200 |
| **20** | **방전** | **+100** | 150 | 50 | DA 방전 | ~$2,400 |
| 21 | AS | 0 | 50 | 50 | Non-Spin 50MW | ~$500 |
| 22 | AS | 0 | 50 | 50 | Non-Spin 50MW | ~$470 |
| 23 | AS | 0 | 50 | 50 | Non-Spin 30MW | ~$340 |
| 00 | AS | 0 | 50 | 50 | Non-Spin 30MW | ~$230 |

### Expected Revenue 합산

| 구분 | 예상 Revenue |
|---|---|
| DA Energy (방전 19-20h) | ~$3,600 |
| Non-Spin (야간 + 21-23h) | ~$2,400 |
| RT Energy (imbalance) | ±$200 |
| **합계** | **~$6,200** (±30% 불확실성) |

- **핵심 리스크**: Smartbidder 없는 bid price 불확실성 → 보수적 가격(시장 하한) 제출. 태양광 변동 시 10h RT imbalance 리스크. BRAZOS binding 시 저녁 RT dispatch MCC penalty 가능.
- **가격 가정**: 어제 동시간대 RTSPP 기준 ($24/MWh at 19h, $27/MWh at 20h). 정확한 forecast 불가.

---

## 5. D+1 DART Virtual 포지션 — 2026-08-13

_출처: dart-virtual-trader (`reports/daily/dart-virtual/2026-08-13.md`)_
_Spread 부호: DA − RT. Positive → DA expensive → Short DA 유리._

### Short DA (DA expensive 예상)

| Hour(CT) | 포지션 | MW | DA Bid Price | 근거 | 승률 추정 | 손익비 |
|---|---|---|---|---|---|---|
| 01:00 | Short DA | 10 | $22.00 | 어제 spread +1.84 | 55% | 1.5:1 |
| 02:00 | Short DA | 10 | $21.00 | 어제 spread +3.55 | 65% | 2.0:1 |
| 03:00 | Short DA | 10 | $21.00 | 어제 spread +3.81 | 65% | 2.0:1 |
| 04:00 | Short DA | 10 | $21.00 | 어제 spread +4.09 | 65% | 2.0:1 |
| 05:00 | Short DA | 10 | $21.00 | 어제 spread +3.43 | 60% | 1.8:1 |
| 06:00 | Short DA | 10 | $22.00 | 어제 spread +1.79 | 55% | 1.4:1 |
| 10:00 | Short DA | 20 | $10.00 | 어제 spread -0.76 (불안정) | 45% | 1.2:1 |
| 11:00 | Short DA | 20 | $11.00 | 어제 spread +3.30 | 60% | 1.8:1 |
| 12:00 | Short DA | 20 | $12.00 | 어제 spread +6.88 | 70% | 2.5:1 |
| 13:00 | Short DA | 20 | $14.00 | 어제 spread +7.92 | 70% | 2.5:1 |

### Long DA (RT expensive 예상)

| Hour(CT) | 포지션 | MW | DA Offer Price | 근거 | 승률 추정 | 손익비 |
|---|---|---|---|---|---|---|
| 21:00 | Long DA | 15 | $28.00 | 어제 spread -7.33 (RT spike) | 55% | 1.6:1 |
| 22:00 | Long DA | 10 | $29.00 | 어제 spread -0.94 | 50% | 1.3:1 |

### 포지션 요약

| 구분 | 규모 | 예상 P&L |
|---|---|---|
| Short DA (오프피크 01-06h + 태양광 10-13h) | 110 MW-hr | $400~$700 |
| Long DA (RT spike 헤지 21-22h) | 25 MW-hr | $100~$200 |
| **Net Short** | **85 MW-hr** | **$500~$900** (±50%) |

- **스킵 구간**: 07-09h (방향성 불명확), 14-18h (변동성 고), 19-20h (극단 spike 양방 리스크), 23-00h (통계 불충분)

---

## 6. Watch Items — Cross-Agent 일관성 점검

| # | 항목 | 내용 | 판단 |
|---|---|---|---|
| 1 | 방전 window 끝 시간 | market-analyst 방전 최적 19-22h vs bess-optimizer 방전 종료 20h (21h 이후 Non-Spin으로 전환) | **1-2시간 차이 — 주의 요망.** bess-optimizer가 SoC 50MWh 버퍼 유지를 위해 20h에 방전 중단. 21-22h 추가 방전 여부 검토 권고. |
| 2 | 21-22h 포지션 모순 없음 | bess-optimizer: 21-22h Non-Spin 제공 (방전 없음) / dart-virtual-trader: Long DA at 21-22h (RT > DA 헤지) | **일관.** BESS는 Non-Spin 물리 대기, DART는 별도 financial 포지션 → 충돌 없음. |
| 3 | 충전 window | market-analyst 10-13h / bess-optimizer 09-10h | **1시간 선행.** bess-optimizer가 09h부터 충전 시작 (net load 22,416 MW). 11-13h (net load 16,701~24,235 MW) 더 저렴할 수 있음. |
| 4 | Short DA 10h (DART) vs 충전 (BESS) | DART short DA at 10h (저가 예상) / BESS DA 충전 09-10h (저가 예상) | **방향 일관** — 둘 다 10h DA 저가 예상 반영. |
| 5 | Smartbidder DEGRADED 전체 | 전 에이전트 공통 이슈 | **모든 정량 수치에 ±30~50% 불확실성 추가.** 즉각 client_secret 갱신 필요. |

---

## 7. 데이터 품질 / 액션 아이템

| 항목 | 상태 | 액션 | 담당 |
|---|---|---|---|
| Smartbidder client_secret | **DEGRADED (18+ 사이클)** | Ascend rep에 즉시 갱신 요청 | 운영팀 |
| Yes Energy LMP 컬럼 | **누락** | Yes Energy 구독에 허브 LMP/SPP 가격 컬럼 포함 여부 확인 | 운영팀 |
| CONGESTION_PROJECT | **Stage 0** | LMP 히스토리 데이터 확보 후 Stage 1 진입 | congestion-analyst |
| recommend_as_position.py | **미존재** | AS playbook 재구축 필요 | bess-optimizer |
| Smartbidder benchmark | **미수신** | 갱신 완료 시 2026-08-11 실적 재비교 | pnl-manager |

---

## 8. Self-Feedback 요약 — 2026-08-11 기준

_출처: `memory/market-analyst/learnings/2026-08-11.md`, `memory/bess-optimizer/learnings/2026-08-11.md`_

| 에이전트 | 주요 학습 (1-2줄) |
|---|---|
| market-analyst | Net load 기반 방향성(충전 09-13h, 방전 19-22h) 실적과 부합. 단 RT spike 크기 미예측. Yes Energy LMP 컬럼 누락 → Hub-pair basis 분석 불가. |
| bess-optimizer | HE22 RT spike ($35.59) 물리 dispatch로 포착해 $1,097 수익 확보. Non-Spin 85MW 중심 전략 유효 (수익 46%). recommend_as_position.py 재구축 및 RT spike 예측 강화 필요. |
| congestion-analyst | (2026-08-11 self-review 파일 미수신 — Stage 0 제약) | 
| dart-virtual-trader | (2026-08-11 self-review 파일 미수신) |
| pnl-manager | (2026-08-11 self-review 파일 미수신) |
