# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-08-14)

> 작성: 2026-08-13 07:30 CT (Houston) | for the day starting 2026-08-14 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 데이터 상태: Tenaska ✅ PRODUCTION | Yes Energy ✅ PRODUCTION | Smartbidder ❌ DEGRADED Day 19 (AADSTS7000222) | Smartbidder Forecast ❌ DEGRADED

---

## 1. Yesterday Lookback — GKS BESS 2026-08-12 실적

[from pnl-manager | Tenaska PTP PRODUCTION 367 rows]

- **GKS Total Revenue: $1,383.34** (vs Smartbidder benchmark: N/A — DEGRADED Day 19)
- **DA Energy**: +$8,774.79 / **RT Energy**: -$9,446.44 / **Non-Spin AS**: +$2,055.00
- **가장 손실 컸던 부분**: RT Energy 전체 -$9,446.44 — DA-RT spread -$2.59/MWh (24h avg RTSPP $21.43 > DASPP $18.84; RT expensive day). 최악 단일 시간: HE09 -$709.04 (RT charge peak at NL 24,128 MW)
- **가장 outperform 한 부분**: HE22 +$1,165.19 (RT energy +$865.19 + Non-Spin +$300.00)
- **충방전**: RT Inj 125.77 MWh / RT Cons 165.89 MWh (DA sold 480.2 MWh / DA purchased 60.0 MWh; net physical -40.12 MWh; cycles 0.63)
- **Self-feedback (Front Office 에이전트)**:
  - market-analyst: GR_WEST 복구 트렌드 선형 외삽 오류 (MISS-A) — 실제 08/13부터 역전 시작; 시놉틱 피크 감지 프로토콜 부재
  - bess-optimizer: DA 480.2 MWh 매도 대비 RT 실발전 125.77 MWh 미스매치 → RT 정산 손실 -$9,446 (08/10 패턴 재현); NS 청산 $1.47/MW-h (예상 $2.00 대비 -$0.53)
  - dart-virtual-trader: 08/12 포지션 파일링 갭 #4 발생 (history 미생성); T+2 오늘 수령 시 EXTREME tier E[spread] 첫 교정 예정

---

## 2. D+1 Market View (2026-08-14)

[from market-analyst | Yes Energy BIDCLOSE PRODUCTION; Smartbidder DEGRADED Day 19; PARTIAL mode]

- **전 구역 풍력 동시 약화**: ERCOT 시스템 풍력 24h avg 22,099 MW (-2,385 MW vs 08/13) — Post-Dome Recovery Day 5에서 첫 전 구역 동시 하락. GR_WEST daytime trough HE13 = 9,531 MW (-1,117 MW vs 08/13 HE16; trough 시간 3시간 앞당겨짐). GR_NORTH 복구 역전 (1,924 MW avg, -324 MW vs 08/13). 시놉틱 서풍 약화 신호.
- **Duck floor 최대 단일 일 반전**: HE10 NL = 21,796 MW (+5,095 MW SHALLOWER than 08/13's 16,701 MW — 이벤트 시리즈 최대 단일 일 반전). 음가 구간은 HE10-11 2시간으로 축소; DA est. -$5 to -$15/MWh at HE10 (08/13의 -$18~-$40/MWh 대비 대폭 완화).
- **DA 평균 상승**: ~$12-20/MWh est. (08/13 $7-16/MWh 대비 +$5/MWh mid; 얕은 음가 구간 + 오후 NL 2,500-4,500 MW 타이트 — HE13-18 NL 32,400-36,065 MW vs 08/13's 27,889-35,043 MW).
- **BESS spread 축소**: 충전 HE10 -$8/MWh center vs 방전 HE20-21 ~$28/MWh center → 그로스 DA spread ~$30-45/MWh (08/13의 $60-70/MWh 대비 ~50% 축소; 여전히 양수 기회).
- **Cap-out 신기록**: 24h avg 8,507 MW (이벤트 시리즈 최고; 전략적 유지보수 지속). HE10-12 8,640 MW. HE24 step-down 7,135 MW (-942 MW — 시리즈 최대; 08/15 constructive signal이나 4-for-4 predictor failures 주의).
- **Key risk hours**: HE10 barely EXTREME (204 MW 여유 — 단일 소스 신뢰도 제한적); HE19→HE20 solar cliff -12,285 MW (+1,628 MW 완화 vs 08/13); HE21 NL peak 55,431 MW $18-35/MWh (Friday demand -3,199 MW vs Thursday로 버퍼).

---

## 3. D+1 Congestion / Constraint (2026-08-14)

[from congestion-analyst | Stage 0 heuristic; YES_ENERGY PRODUCTION single-source; Smartbidder DEGRADED Day 19; Hub-pair LMP absent 84th cycle]

**Top 3 Binding Constraints:**

| Constraint | 시간대 | P(binding) | E[λ\|binding] $/MWh | P50 / P90 / P99 | Note |
|---|---|---|---|---|---|
| **WEST_TO_NORTH_345** | **HE01-06 overnight** | **HIGH 45-60%** | **$22-60** | **$0 / $40 / $120** | SCI 0.507-0.540 (6시간 ALL HIGH); PANHANDLE co-active HE01-05 (+199~+969 MW); 08/13 VERY HIGH 대비 step-down |
| **WEST_TO_NORTH_345** | **HE10 duck curve** | **MEDIUM-HIGH 35-50%** | **$20-55** | **$0 / $35 / $100** | NL 21,795.8 MW (EXTREME barely; 204 MW below boundary); SCI 0.423 MEDIUM; solar-dominant mechanism; 08/12-13 대비 큰 폭 완화 |
| **SOUTH_HOUSTON_IMPORT** | **HE19-22 (HE20-21 primary)** | **MEDIUM-HIGH 25-40%** | **$15-45** | **$0 / $25 / $90** | NL ramp +19,366 MW HE18→HE21 (1,431 MW above binding floor); Friday DOW 불확실성 -3~-5 ppt; DEC v5 cond 1 FAIL |

**GKS_BESS_RN 노드 MCC Snapshot:**

| 시간대 | HE | E[MCC $/MWh] | Conviction |
|---|---|---|---|
| **Overnight** | **HE01-06** | **-$6 to -$15** | HIGH direction, LOW magnitude |
| Duck curve onset | HE07-09 | -$0.5 to -$3 | LOW-MEDIUM |
| **EXTREME duck curve** | **HE10** | **-$3 to -$8** | MEDIUM-HIGH direction, MEDIUM magnitude (첫 calibrated EXTREME range 내) |
| SEVERE flanking | HE11 | -$1 to -$3 | MEDIUM direction |
| Afternoon (no-trade) | HE13-18 | $0 to -$0.5 | LOW — Finding 16 종료; HE13-15 SCI LOW 0.322-0.339 |
| **Solar cliff** | **HE19-22** | **+$0.2 to +$1.0** | LOW-MEDIUM (SOUTH_HOUSTON MEDIUM-HIGH 25-40%) |
| Late evening | HE22-24 | -$0.5 to -$2 | LOW — MEDIUM SCI 0.443-0.448; Finding 18 심화 |

**Finding 20 신규 확립 (Aug 14 First Occurrence):** 포스트-피크 Friday 낮시간 붕괴 패턴 — overnight HIGH (SCI 0.507-0.540 HE01-06) 유지, daytime min LOW (SCI 0.322 at HE13; Finding 16 종료). 오버나이트/주간 SCI가 비상관 독립 변수임을 확인.

**중요 pending**: Aug 12 Tenaska T+2 오늘 수령 예정 — WEST_TO_NORTH EXTREME-tier binding 첫 verdict + SOUTH_HOUSTON binding 판정 (Phase 2 사상 최고 우선순위 캘리브레이션 이벤트).

---

## 4. D+1 GKS BESS 추천 스택 (2026-08-14)

[from bess-optimizer | DEGRADED MODE — Smartbidder DEGRADED Day 19; AS Playbook ABSENT]

**전략: NS Overnight Anchor + Duck Floor Charge HE10-11 + Evening Discharge HE20-21**

SoC init assumption: ~20 MWh (08/13 HE20-21 방전 후 추정)

| HE | Mode | Energy MW | NonSpin MW | DA Price Est. (hub) | GKS Eff. Price | SoC End (MWh) |
|----|------|-----------|------------|---------------------|----------------|---------------|
| 01 | NS_HOLD | 0 | 90 | $12-22 | — | 20 |
| 02 | NS_HOLD | 0 | 90 | $10-20 | — | 20 |
| 03 | NS_HOLD | 0 | 90 | $10-18 | — | 20 |
| 04 | NS_HOLD | 0 | 90 | $10-18 | — | 20 |
| 05 | NS_HOLD | 0 | 90 | $10-18 | — | 20 |
| 06 | NS_HOLD | 0 | 90 | $10-18 | — | 20 |
| 07 | NS_HOLD | 0 | 90 | $10-18 | — | 20 |
| 08 | NS_HOLD | 0 | 90 | $8-16 | — | 20 |
| 09 | NS_HOLD | 0 | 90 | $0-8 | — | 20 |
| **10** | **DA_CHARGE** | **-100** | 40 | **-$5 to -$15** | **-$13.5** | **112** |
| **11** | **DA_CHARGE** | **-96** | 40 | **-$2 to -$8** | **-$7.5** | **200** |
| 12 | NS_HOLD | 0 | 90 | $0-5 | — | 200 |
| 13 | NS_HOLD | 0 | 90 | $5-15 | — | 200 |
| 14 | NS_HOLD | 0 | 90 | $10-20 | — | 200 |
| 15 | NS_HOLD | 0 | 90 | $12-22 | — | 200 |
| 16 | NS_HOLD | 0 | 90 | $12-22 | — | 200 |
| 17 | NS_HOLD | 0 | 90 | $14-24 | — | 200 |
| 18 | NS_HOLD | 0 | 90 | $14-24 | — | 200 |
| 19 | NS_SOC_HOLD | 0 | 45 | $18-35 | — | 200 |
| **20** | **DA_DISCHARGE** | **+100** | 0 | **$20-42** | **+$31.6** | **91** |
| **21** | **DA_DISCHARGE** | **+84** | 0 | **$18-35** | **+$27.1** | **~0** |
| 22 | NS_HOLD | 0 | 90 | $14-26 | — | 0 |
| 23 | NS_HOLD | 0 | 90 | $10-20 | — | 0 |
| 24 | NS_HOLD | 0 | 90 | $8-16 | — | 0 |

**Expected Total Revenue (P10 / P50 / P90):**

| Component | P10 | P50 | P90 |
|-----------|-----|-----|-----|
| DA Energy Charge HE10-11 | +$1,088 | +$2,270 | +$3,356 |
| DA Energy Discharge HE20-21 | +$3,749 | +$5,478 | +$9,232 |
| NonSpin AS (hold hours ~1,835 MW-h) | +$2,753 | +$3,670 | +$5,505 |
| RT Imbalance (DA-locked drag) | -$400 | -$200 | -$50 |
| **Total** | **$7,190** | **$11,218** | **$18,043** |

- vs Smartbidder benchmark: N/A (DEGRADED)
- vs 08/12 actual ($1,383): P50 **+$9,835**
- Gross DA round-trip spread (GKS node): ~$40.1/MWh

**Bid Placement (DAM cutoff 10:00 CT):** DA Buy HE10 ≤ -$5/MWh 100 MW | DA Buy HE11 ≤ -$2/MWh 96 MW | DA Sell HE20 ≥ $20/MWh 100 MW | DA Sell HE21 ≥ $18/MWh 84 MW | NS 90 MW 비방전 시간 전체

**핵심 risk**: (1) duck floor NL > 22,000 MW 확률 30-40% (SEVERE 강등 시 충전 수익 -$500~-$800); (2) DA-RT 미스매치 재발 위험 (08/10, 08/12 패턴 — bid 확인 체크리스트 필수); (3) NS 청산율 $1.50/MW-h 가정 (교정 후 하향 반영); (4) Smartbidder DEGRADED로 AS 정밀 최적화 불가.

---

## 5. D+1 DART Virtual 포지션 (2026-08-14)

[from dart-virtual-trader | Advisory-only mode ACTIVE; Model v3 no-SB; Smartbidder DEGRADED Day 19]

**Net direction**: Weak INC bias (Short DA / Long RT) — barely EXTREME duck floor; 30 MW total notional

| HE | Direction | Size MW | DA Offer $/MWh | P(win) | E[P50] $ | Note |
|---|---|---|---|---|---|---|
| 01-07 | INC BLOCK | 0 | — | n/a | — | W2N HIGH SCI 0.507-0.540; PANHANDLE +199~+969 MW HE01-05 |
| 08 | SKIP | 0 | — | ~51% | — | NL normal; P<55% |
| 09 | SKIP | 0 | — | ~52% | — | MODERATE upper; E[spread] too small |
| **10** | **Short DA / Long RT (INC)** | **15** | **-$10** | **59%** | **+$6.75** | Barely EXTREME 21,796 MW; SCI MEDIUM 0.423; half-size (204 MW 여유) |
| **11** | **Short DA / Long RT (INC)** | **15** | **-$5** | **60%** | **+$5.25** | SEVERE 24,223 MW; Aug 4 anchor +$1.09/MWh confirmed; half-size |
| 12 | SKIP | 0 | — | ~55% | — | MODERATE; SB-DEGRADED → marginal E[P50] skip |
| 13-18 | SKIP | 0 | — | ~49-50% | — | Finding 20: HE13-15 SCI LOW; no-trade zone 복원 |
| 19-21 | DEC SKIP | 0 | — | ~35% DEC | — | DEC v5 cond 1 FAIL: 19,366 MW < 20,000 MW (-634 MW) |
| 22-24 | SKIP | 0 | — | ~50% | — | W2N MEDIUM SCI 0.443-0.448; no directional signal |

**Summary KPIs:**
- Total notional: **30 MW** (HE10 15 MW + HE11 15 MW)
- E[P50 symmetric]: **+$12.0** | E[P50 asymmetric W:L=1.5:1]: **+$31.0**
- Max combined loss (symmetric): **-$63.75**
- Max upside (asymmetric): **+$95.6**
- P(win) weighted avg: **59.5%**
- Confidence-weighted (×0.80): **+$9.6**

---

## 6. CRR Opportunities

옥션 사이클 해당 없음 — 조건부 섹션 스킵.

---

## 7. Watch Items (Cross-Agent 일관성 점검)

- **전략 선택 차이 (모순 아님, informational)**: congestion-analyst는 HE01-06 overnight을 1차 충전 신호로 제시 (HIGH SCI; E[MCC] -$6~-$15/MWh). bess-optimizer는 overnight에 NS_HOLD를 선택, duck floor HE10-11을 1차 충전으로 결정. 근거: overnight DA $12-22/MWh (양가 비용) vs HE10 GKS eff. -$13.5/MWh (음가 수익) — 경제적 우위 기준 선택. 데이터 모순 없음, 전략 판단 차이.
- **Aug 12 T+2 오늘 수령 예정 (P0)**: Tenaska T+2 for Aug 12 due today (~Aug 14). WEST_TO_NORTH EXTREME-tier (17,060/18,178 MW) binding verdict + SOUTH_HOUSTON binding 판정 — Phase 2 사상 최고 우선순위 캘리브레이션 이벤트. pnl-manager 확인 후 congestion-analyst + dart-virtual-trader 즉시 followup 파일 제출 필요.
- **SOUTH_HOUSTON vs BESS discharge alignment**: market-analyst는 HE20-21을 top discharge로 제시; bess-optimizer는 HE20-21 DA_DISCHARGE 추천; dart-virtual-trader는 DEC SKIP (v5 cond 1 FAIL). 일관 — DEC SKIP은 DART 포지션 미진입이지 BESS 방전과 모순 없음.
- **Smartbidder DEGRADED Day 19 기회 비용**: 3개 Front Office 에이전트 모두 DEGRADED mode 운영. AS 최적화, P(DA>RT), benchmark 비교 전면 불가. Ascend rep 갱신 긴급 요청 P0 (누적 기회 손실 추산 $50K+).
- **단일 소스 위험**: AG2 Windcast IQ + Enverus STPF 19일 연속 미수집. Duck floor EXTREME 분류 (204 MW 여유) — 250 MW 오차 하나로 SEVERE 강등. 단일 소스 신뢰도 특히 주의.
- **Hub-pair LMP 84일 연속 부재**: MCC magnitude 전체 미검증. Aug 14 HE10 NL = 21,795.8 MW는 calibrated EXTREME range 내 첫 사례 — LMP 데이터 확보 시 magnitude 첫 검증 가능.

---

## 8. Self-Review 요약 — Front/Middle 에이전트 (2026-08-12 학습)

[from memory/<agent>/learnings/2026-08-12.md]

| 에이전트 | 핵심 학습 (1-2줄) |
|---|---|
| **market-analyst** | Post-dome 풍력 복구가 단조 증가라는 가정 오류 — 08/13부터 GR_WEST trough 역전 시작 (MISS-A). "시놉틱 피크 감지" 프로토콜(연속 다중 구역 하락 플래그) + GR_NORTH 비선형 상한 적용 필요. |
| **bess-optimizer** | 08/12 DA 480.2 MWh 매도 대비 RT 실발전 125.77 MWh 미스매치로 RT 손실 -$9,446 발생 (08/10 패턴 재현). NS 청산율 $1.50/MW-h로 하향 교정. 매일 bid 확인 체크리스트 필수. |
| **dart-virtual-trader** | 파일링 갭 4차 발생 (모두 시장 급변일에 집중). Aug 12 T+2 오늘 수령 시 EXTREME tier E[spread] 첫 생산 데이터 교정 — $5/MWh 보수 가정 검증 필요. |
| **congestion-analyst** | Aug 12 EXTREME (17,060/18,178 MW) 구조적 binding 추정 — 모든 calls 방향 유효하나 hub-pair LMP 83일 부재로 magnitude 전체 미검증. T+2 수령 즉시 followup 파일 제출 (E[GKS MCC HE10] realized vs forecast 검증 최우선). |

---

## 인프라 경고

| 항목 | 상태 | 조치 |
|---|---|---|
| **Smartbidder MSAL** | DEGRADED Day 19 (AADSTS7000222 — client_secret 만료 2026-07-25~) | Ascend rep 갱신 긴급 요청 P0 |
| **Tenaska Endpoint Cache** | PRODUCTION (Battery-Settlement-Details 367 rows) — 신규 구성 완료 | Aug 12 T+2 오늘 수령 예정; 수신 즉시 처리 |
| **Hub-pair LMP** | W3 item 0.10 — 84일 연속 미수집 | W3 initiation 착수 필요 |
| **AG2 / Enverus** | 19일 연속 미수집 | 단일 소스 위험 지속 |

---

*Reporter | Generated 2026-08-13 07:30 CT | reports/daily/2026-08-14.md*
*Source agents: pnl-manager (2026-08-12), market-analyst (2026-08-14), congestion-analyst (2026-08-14), bess-optimizer (2026-08-14), dart-virtual-trader (2026-08-14)*
*Self-review: memory/market-analyst/learnings/2026-08-12.md, memory/bess-optimizer/learnings/2026-08-12.md, memory/dart-virtual-trader/learnings/2026-08-12.md, memory/congestion-analyst/learnings/2026-08-12.md*
