# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-08-15)

> 작성: 2026-08-14 07:30 CT (Houston) | for the day starting 2026-08-15 00:00 CT
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> crr-trader: 미해당 (옥션 사이클 외)

---

## 데이터 인프라 현황

| 시스템 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP | PRODUCTION | Battery-Settlement-Details 374 rows, 16 datapoint types x 24 HE |
| Yes Energy | PRODUCTION | BIDCLOSE vintage 24 hourly rows confirmed |
| Smartbidder | **DEGRADED** | AADSTS7000222 client_secret 만료 (2026-07-25~, **Day 21**) — benchmark 비교 불가, AS/price forecast 불가. Ascend rep 긴급 갱신 요청 필요 (P0) |
| AS Playbook (`recommend_as_position.py`) | 스크립트 미존재 — skip | |

> **중요**: Smartbidder DEGRADED로 인해 본 리포트의 모든 가격 추정치는 Yes Energy BIDCLOSE + Tenaska T+2 실적 앵커 기반 정성적 추정이며, 실행 가능한 제출 입찰값이 아닙니다.

---

## 1. Yesterday Lookback — 2026-08-13 (목요일 WDPEAK)

### GKS BESS P&L 요약

| 구분 | 실적 ($) | Smartbidder 벤치마크 | Delta |
|---|---|---|---|
| DA Energy | 1,467.50 | N/A — DEGRADED | — |
| RT Energy | -239.43 | N/A — DEGRADED | — |
| Non-Spin (DA) | 2,311.15 | N/A — DEGRADED | — |
| RRS / ECRS / RegUp / RegDown | 0.00 | N/A — DEGRADED | — |
| **Total** | **$3,539.22** | **N/A** | **—** |

- **가장 손실 컸던 HE**: HE15 (-$522.80) — DA gen $757 vs RT spike $26.23/MWh (+$1,312 RT cost), 순 손실; HE10 (-$417.18), HE09 (-$288.20)도 RT 충전 비용 부담
- **가장 outperform한 HE**: HE22 ($1,069.53), HE21 ($1,054.26) — RT dispatch + Non-Spin 동시 집중
- **충방전**: RT Generation 122.36 MWh (HE19-23 집중; HE21 peak 40 MWh) | RT Consumption 125.06 MWh (HE09-11 집중; HE10 peak 60.1 MWh)
- **DA 포지션**: DA Gen HE02-03+HE15-16 (50 MW × 4h = 200 MWh), DA Load HE06-07 (50 MW × 2h = 100 MWh)
- **Non-Spin**: 85 MW × 24h (NS clearing rate 실측 $1.13/MW-h vs 모델 가정 $1.50/MW-h)
- **HE15-16 주목**: DA gen 커밋(HE15 $757, HE16 $830) 대비 RT spike ($26.23/$23.13) — 순 손실 약 -$883. 추천 포지션과 실제 집행 포지션 불일치(3회 연속) 재확인.
- **가격 요약**: DASPP avg $16.56/MWh | RTSPP avg $17.79/MWh | DA-RT spread avg -$1.23/MWh (RT > DA)

### Self-Feedback (front office 에이전트 — 2026-08-13 기준)

- **market-analyst**: 덕 플로어 음가 서사 폐기. 08/12 P&L 확인 → HE10 DA $12.62/MWh (양수). 08/13 예측 -$18 ~ -$40/MWh 오차 $27-53/MWh (부호 반전). 향후 15,000-25,000 MW NL 구간 DA 추정은 thermal min-gen 앵커($8-18/MWh) 기반 양수 영역으로 전면 재설정.
- **congestion-analyst**: 08/13 구조적 예측 모두 정방향 확인 (VERY HIGH overnight + EXTREME duck curve + MEDIUM-HIGH SOUTH_HOUSTON). T+2 정산 오늘(08/15) 예정 — Phase 2 최고 우선 검증 이벤트. Finding 21 (solar-only EXTREME) 문서화 완료.
- **bess-optimizer**: 추천 P50 $13,530 vs 실적 $3,539 (-73.8% SEVERE 언더퍼폼). 실패 원인 ①덕 플로어 가격 모델 오류(예측 -$28 → 실제 +$5.41 DA) ②DA 집행 불일치 3회 연속. 08/15부터 양수 ceiling bid(≤$14/MWh HE09) + 입찰 확인 체크리스트 의무화.
- **dart-virtual-trader**: 08/12 DASPP +$12.62 확인으로 EXTREME tier INC 모델 전면 재수립 트리거. 기존 음수 offer 전략 폐기. E[spread] EXTREME tier 재교정 ($5 → $0.5-2/MWh). 08/13 T+2 오늘 수령 예정 — 최우선 확인.

---

## 2. D+1 Market View — 2026-08-15 (토요일 WEPEAK, Post-Dome Recovery Day 6)

**데이터**: Yes Energy BIDCLOSE — PRODUCTION | Smartbidder DEGRADED Day 21 | Enverus/AG2 미수집
**모든 가격 범위는 08/04 ($20.10/MWh avg) + 08/12 ($18.84/MWh avg; HE10 $12.62/MWh) Tenaska 실적 앵커 기반 방향성 추정. 제출 입찰값 아님.**

- **핵심 구조**: ERCOT 시스템 풍력 24h avg 18,482 MW (-3,617 MW vs 08/14 금요일) — 포스트-돔 시리즈 단일일 최대 풍력 하락. GR_WEST 주간 최저 HE13 = 7,925 MW (SCI 0.268 LOW; 포스트-돔 Post-Aug-11 최저). 토요일 수요(-1,128 MW)를 풍력 감소(-3,617 MW)가 압도 → 24h avg 순부하 **39,334 MW (+1,583 MW vs 금요일; 포스트-돔 시리즈 내 일일 최고)**.
- **덕 플로어**: HE10 = **21,643 MW** (08/12 기준 양수 확인; DA est. **$12-18/MWh POSITIVE**). 이전 브리핑의 음가 가정 완전 폐기.
- **저녁 피크**: HE21 순부하 **59,101 MW** — 포스트-돔 WEPEAK 신기록 (+3,670 MW vs 08/14). 풍력 HE21 = 20,054 MW (-3,341 MW vs 08/13).
- **솔라 클리프**: HE19→HE20 -13,857 MW (08/14 -12,285 MW 대비 -1,572 MW 더 급격; 08/13 이벤트 최고 -13,913 MW에 근접). HE19→HE20 순부하 램프 +12,020 MW.
- **가격 view**:
  - DA 24h avg est.: **~$20-28/MWh** (08/12 $18.84 floor anchor; net load +3,907 MW 높음)
  - HE10 duck floor: **~$12-18/MWh** (양수 — thermal min-gen 앵커)
  - HE19-20: **~$20-30/MWh** / **$25-40/MWh** (솔라 클리프 DA 미커밋 리스크)
  - HE21: **~$25-33/MWh** (중앙값 $27/MWh — 08/12 $23.20과 08/04 $32.16 선형 보간)
  - HE22-24: **~$20-28/MWh** (풍력 약세로 포스트-피크 수준 유지)
- **AS 시장**: Smartbidder DEGRADED로 정량 불가. HE19→HE20 램프(+12,020 MW)로 ECRS 조달 의무 상승 예상. Non-Spin HE19-21 구간 elevated 예상.
- **단일 데이터 소스 주의**: AG2/Enverus 21일 연속 미수집. GR_WEST 11,745 MW at HE21 ±2 GW 오차 시 DA 가격 $22-33/MWh 범위 이동.

### 시간대별 핵심 참조

| HE | 순부하 (MW) | GR_WEST (MW) | DA 가격 추정 | 비고 |
|---|---|---|---|---|
| 01-04 | 37,801-42,523 | 13,649-14,458 | $15-24 | 야간; WEST_TO_NORTH MEDIUM 20-32% |
| 08-09 | 37,329-26,353 | 10,778-11,014 | $10-16 / $8-14 | BESS 최적 충전 창 |
| **10** | **21,643** | **10,337** | **$12-18** | 덕 플로어 EXTREME (솔라 전용); **양수 확인** |
| 13 | 32,313 | 7,925 | $18-26 | GR_WEST 포스트-돔 최저 |
| 17 | 37,355 | 9,918 | $22-30 | 시스템 gross 최고 87,903 MW |
| **20** | **55,403** | **11,450** | **$25-40** | 솔라 클리프 주요 시간; DA 미커밋 리스크 HIGH |
| **21** | **59,101** | **11,746** | **$25-33** | 포스트-돔 WEPEAK 순부하 신기록 |

---

## 3. D+1 Congestion / Constraint — 2026-08-15

**Stage**: Stage 0 (Infrastructure — rule-based heuristic; ML 모델 미구축)
**데이터**: Yes Energy BIDCLOSE PRODUCTION | Smartbidder DEGRADED (20th cycle) | Hub-pair LMP ABSENT (85th cycle)
**모든 P(binding) 및 MCC 추정값은 낮은 가중치로 사용 권고 (Stage 0 최저 확신 일)**

### Top Binding Constraints

| Constraint | 시간대 | P(binding) | E[lambda|binding] | 비고 |
|---|---|---|---|---|
| **SOUTH_HOUSTON_IMPORT** | **HE19-21** | **MEDIUM-HIGH 22-36% (central ~27%)** | **$15-45/MWh** | NL ramp +20,809 MW (binding floor +2,874 MW 초과; anchor -1,109 MW 미달); 토요일 DOW uncertainty; Finding 3 적용; GKS MCC +$0.1-0.8/MWh (무조건부) |
| WEST_TO_NORTH_345 | HE01-04 (야간) | MEDIUM 20-32% | $12-30/MWh | SCI 0.461-0.489 (MEDIUM-HIGH; HIGH 0.490 직하); PANHANDLE 미위반 (max GR_WEST 14,458 MW, -542 MW below 15,000 MW threshold); 08/14의 HIGH 45-60% 대비 대폭 하향 |
| WEST_TO_NORTH_345 (Finding 21) | HE10 (duck curve) | **LOW-MEDIUM 10-20%** | $8-25/MWh | NL 21,643 MW EXTREME (but solar-only); SCI 0.349 LOW/boundary — EXTREME NL와 binding probability 이탈; GKS MCC -$0.5 to -$3/MWh |
| PANHANDLE_EXPORT_345 | All hours | NEGLIGIBLE <2% | — | Max GR_WEST 14,458 MW — 임계 15,000 MW 미달; 포스트-돔 이벤트 해소 |
| HOUSTON_SOUTH_MIDDAY | All hours | NEGLIGIBLE <2% | — | Cap-out max 7,911 MW (well below 10,000 MW dual-trigger) |

### Finding 21 (신규) — Solar-Only EXTREME

포스트-돔 Phase 2 최초 사례: NL < 22,000 MW (EXTREME tier)이 GR_WEST SCI MEDIUM 미달(0.349)에서 달성.
- 물리 메커니즘: 태양광 26,287 MW (HE10) 단독으로 순부하를 EXTREME 구간으로 압박; GR_WEST는 NL trough의 48%만 기여 (vs 08/12 85%)
- **의미**: WEST_TO_NORTH는 서부 발전 잉여 흐름으로 binding — 태양광 기원 EXTREME NL은 제약 binding 확률에 기여 없음
- Stage 1 LightGBM 함의: NL trough × SCI 교차항 필수

### GKS_BESS_RN 노드 MCC 요약

| 시간대 | E[MCC, $/MWh] | 확신도 |
|---|---|---|
| HE01-04 야간 | -$1 to -$4 | LOW |
| HE05-09 | ~$0 | NEGLIGIBLE |
| HE10 duck | -$0.5 to -$3 | LOW |
| HE11-18 오후 | ~$0 to -$0.2 | NEGLIGIBLE |
| **HE19-21 솔라 클리프** | **+$0.1 to +$0.8** | **LOW-MEDIUM** |
| HE22-24 저녁 | $0 to -$0.5 | NEGLIGIBLE |

**총평**: 08/15는 Phase 2 포스트-Aug-11 이래 혼잡 기여 최저일. 야간 HIGH 없음(08/11 이후 최초); PANHANDLE 미위반; 덕 플로어 LOW-MEDIUM; 오후 no-trade zone 최심. 에너지·AS 수익이 혼잡 MCC 기여를 압도.

---

## 4. D+1 GKS BESS Recommendation — 2026-08-15 (Stack A)

**Asset**: GKS_BESS_RN 100 MW / 200 MWh | **SoC Init**: 20 MWh (assumed)
**P50 Expected Revenue: $5,101** (Energy $2,866 + Non-Spin $2,235)

### 시간대별 추천 Stack

| HE | Mode | Energy MW | NS MW | SoC End (MWh) | DA Price Est. |
|---|---|---|---|---|---|
| 01-07 | NS_HOLD | 0 | 85 | 20 | $12-24 |
| **08** | **DA_CHARGE** | **-100** | **40** | **112** | **$10-16 (central $13)** |
| **09** | **DA_CHARGE** | **-100** | **40** | **200** | **$8-14 (central $11)** |
| 10-18 | NS_HOLD | 0 | 85 | 200 | $12-30 |
| 19 | NS_SOC_HOLD | 0 | 50 | 200 | $20-30 |
| **20** | **DA_DISCHARGE** | **+100** | **0** | **91** | **$25-40 (central $32)** |
| **21** | **RT_DISPATCH** | **0 DA; ~84 RT** | **0** | **~0** | **DA $25-33; RT est. +$6-12 premium** |
| 22-24 | IDLE | 0 | 0 | 0 | $16-28 |

**SoC 흐름**: 20 → 112 (HE08) → 200 (HE09 FULL) → 200 (HE19) → 91 (HE20) → ~0 (HE21)
**Cycles**: ~0.92

### DA 입찰 지시

| HE | 방향 | MW | 가격 조건 |
|---|---|---|---|
| HE08 | BUY (charge) | 100 | ≤ $16/MWh |
| HE09 | BUY (charge) | 100 | ≤ $14/MWh |
| HE20 | SELL (discharge) | 100 | ≥ $22/MWh |
| HE21 | NO DA BID | — | RT optionality 보존 |

**입찰 확인 체크리스트 (CRITICAL — 3회 연속 집행 불일치)**
- [ ] HE08 buy bid ≤ $16/MWh DAM 제출 (09:30 CT까지)
- [ ] HE09 buy bid ≤ $14/MWh DAM 제출 (09:30 CT까지)
- [ ] HE20 sell offer ≥ $22/MWh DAM 제출 (09:30 CT까지)
- [ ] 11:00 CT까지 DAM clearing 확인; HE08/09 미청산 또는 HE20 미청산 시 Stack B 발동

### 예상 수익 (P50)

| 항목 | P10 | P50 | P90 |
|---|---|---|---|
| DA 충전비용 (HE08-09) | -$2,700 | -$2,400 | -$1,800 |
| DA 방전수익 (HE20) | $1,760 | $2,560 | $3,200 |
| RT dispatch (HE21) | $1,500 | $2,856 | $4,200 |
| RT imbalance (HE08-09) | -$300 | -$150 | -$50 |
| Non-Spin AS | $1,200 | $2,235 | $3,000 |
| **합계** | **$1,460** | **$5,101** | **$8,550** |

**vs 08/13 실적 ($3,539)**: +$1,562 개선 예상
**vs Smartbidder 벤치마크**: N/A (DEGRADED Day 21)
**NS rate 민감도**: $1.13/MW-h 적용 시 총 P50 ≈ $4,545 (대신 $5,101)

**핵심 리스크**:
1. DA 입찰 집행 불일치 (CRITICAL — 3회 연속 재발)
2. RT premium 실패 at HE21 (P=20-30%)
3. SOUTH_HOUSTON 미binding (base case, P=64-78%) — MCC 기여 소액에 그침
4. 토요일 NS clearing 하회 ($1.00-1.30/MW-h 리스크)

---

## 5. D+1 DART Virtual Position — 2026-08-15

**Advisory-only mode ACTIVE** | Smartbidder DEGRADED Day 21 | No-SB v3 모델

### 포지션 요약

- **방향**: DEC bias — HE20 + HE21 각 15 MW DEC; 총 30 MW DEC
- **INC**: 0 (HE01-04 W2N BLOCK; HE10 SKIP — solar-only EXTREME + positive DA 확인)
- **E[P50 symmetric]**: **+$27.3**
- **E[P50 asymmetric (W:L=1.5:1)]**: +$90.4
- **Confidence-weighted (×0.80)**: +$21.8
- **P(win) 가중평균**: 56.0%

### 포지션 테이블 (활성 시간대)

| HE | 결정 | 방향 | MW | DA $ | E[RT] $ | E[spread] | P(win) | E[P50] | 근거 |
|---|---|---|---|---|---|---|---|---|---|
| HE20 | ENTER DEC | Long DA / Short RT | 15 | $30 | $38-42 | -$8 | 57% | +$16.8 | 솔라 클리프 -13,856 MW; NL 55,403 MW; DEC v5 cond1 PASS (20,809 MW); market-analyst RT premium +$6-12/MWh 명시 |
| HE21 | ENTER DEC | Long DA / Short RT | 15 | $27 | $33-37 | -$7 | 55% | +$10.5 | 포스트-돔 NL 신기록 59,101 MW; solar 201 MW; SOUTH_HOUSTON MEDIUM-HIGH 22-36% |

**INC HE10 SKIP 이유**: 08/12 DASPP +$12.62 확인 → 덕 플로어 DA 양수. 스프레드 near zero; P(INC win) ≈ 40% (all-in 페널티 후). 이전 음수 DA 가정 폐기.

**완전 방향 전환 (vs 08/14)**:
- 08/14: INC HE10 15 MW + INC HE11 15 MW (30 MW INC)
- 08/15: DEC HE20 15 MW + DEC HE21 15 MW (30 MW DEC) — 08/12 P&L 재보정 + 토요일 DOW 페널티 + DEC v5 cond1 PASS 복합 작용

**기대 성과**

| 지표 | 값 |
|---|---|
| E[P50 gross symmetric] | +$27.3 |
| Max combined loss | -$225 |
| Max upside | +$337.5 |
| Total notional | 30 MW DEC |

---

## 6. CRR Opportunities

옥션 사이클 해당 없음 — 해당 섹션 skip.

---

## 7. Watch Items (Cross-Agent 일관성 점검)

### 일관 / 정합 확인

- **market-analyst HE10 $12-18/MWh (positive) — bess-optimizer HE10 충전 SKIP**: 정합. bess-optimizer가 HE08-09를 primary 충전 창으로 선택하고 HE10은 "Already FULL" 처리. 덕 플로어 positive 가격으로 인해 HE10 비용이 HE09보다 높음 — 일관.
- **market-analyst HE20 $25-40, HE21 $25-33 — bess-optimizer Top 2 HE20 DA + HE21 RT**: 정합. market-analyst central HE20 $32/MWh = bess-optimizer DA central $32/MWh 일치.
- **congestion-analyst SOUTH_HOUSTON P(binding) 22-36% — bess-optimizer hybrid strategy (DA HE20 + RT HE21)**: 정합. MEDIUM-HIGH P(binding) 대응으로 bess-optimizer Rule 6 hybrid 적용 — DA primary HE20 (확실성) + RT primary HE21 (프리미엄 포착).
- **congestion-analyst Finding 21 (solar-only EXTREME; P(binding HE10) LOW-MEDIUM 10-20%) — dart-virtual-trader INC HE10 SKIP**: 정합. 동일 Finding 21 근거 적용.
- **market-analyst RT premium +$6-12/MWh at HE20-21 — dart-virtual-trader DEC HE20-21**: 정합. 음수 스프레드(DA-RT < 0) → DEC 신호 직결.
- **congestion-analyst E[MCC HE20-21] +$0.1-0.8/MWh — bess-optimizer DA HE20 discharge**: 정합. 소폭 양수 MCC가 HE20-21 방전을 부가 지지.

### 잠재 주의사항

- **market-analyst HE21 central $27/MWh — dart-virtual-trader E[RT] $33-37**: RT 프리미엄 +$6-10/MWh 가정 시 스프레드 -$6 to -$10 → DEC 수익 근거이나, 토요일 DA commitment uncertainty로 RT가 DA에 수렴할 경우(Risk 2) DEC 손실 가능.
- **SOUTH_HOUSTON cond2 borderline (P 27% central < 35% threshold)**: dart-virtual-trader가 market-analyst directional override로 DEC 진입. congestion-analyst와 dart-virtual-trader 모두 이 임계치 불확실성 명시 — 사용자 주의 필요.
- **단일 소스 리스크**: Yes Energy BIDCLOSE 단독; AG2/Enverus 21일 연속 미수집. GR_WEST HE21 ±2 GW 오차 시 가격 $22-33/MWh 범위 이동 — 모든 에이전트 추정치에 동시 영향.

### 교차 에이전트 주요 모순: 없음

---

## 8. Self-Feedback Summary (2026-08-13 — 각 에이전트 learnings 요약)

### market-analyst

1. **덕 플로어 가격 재보정 (핵심)**: 08/12 DASPP HE10 = +$12.62/MWh 확인. 08/10-08/14 브리핑의 음가(-$15 ~ -$40/MWh) 예측은 방향까지 틀렸음. 향후 15,000-25,000 MW NL 구간에서는 thermal min-gen 앵커 기반 양수 추정 적용.
2. **GR_WEST 역전 신호 확인**: 08/13 학습 파일에서 예측한 "Synoptic deceleration watch"가 08/14(-1,748 MW avg), 08/15(-1,606 MW trough)로 연속 확인. 포스트-돔 클리마톨로지 기준선 접근 중.

### congestion-analyst

1. **08/13 구조 예측 전방향 정확**: VERY HIGH overnight (SCI 0.518-0.554) + EXTREME duck curve (NL 16,701 MW) + MEDIUM-HIGH SOUTH_HOUSTON (+21,275 MW) 모두 구조적으로 확인. T+2 가격 검증은 오늘(08/15) 예정.
2. **Finding 21 등록**: solar-only EXTREME 처음 기록. NL depth만으로는 WEST_TO_NORTH binding 불충분 — SCI(GR_WEST 분율) 교차항이 필수 피처.

### bess-optimizer

1. **SEVERE 언더퍼폼 (-73.8%)**: 추천 $13,530 vs 실적 $3,539. 주요 실패 ① 덕 플로어 가격 모델 오류 → charge bid ≤ -$15/MWh 제출 → DAM 미청산. ② DA 집행 불일치 3회 연속.
2. **08/15 개선 적용**: (1) 양수 ceiling bid ≤ $14/MWh (HE09 기준); (2) 입찰 확인 체크리스트 의무화. NS rate $1.13/MW-h 실측 → 모델 $1.50/MW-h 유지하되 민감도 주석 포함.

### dart-virtual-trader

1. **EXTREME tier INC 모델 붕괴**: 08/12 DASPP +$12.62 확인으로 음수 DA 가정 전면 폐기. EXTREME tier E[spread] $5/MWh → $0.5-2/MWh 재교정. 08/15에서 INC HE10 SKIP으로 즉각 반영.
2. **DEC 방향 전환 근거 확립**: DEC v5 cond1 (NL ramp ≥ 20,000 MW) PASS + market-analyst RT premium 명시 → 08/15 DEC HE20-21 진입. cond2 임계치 35%→25% 완화 검토 중 (08/15 실적 확인 후 결정).

---

*reporter | Daily Report 2026-08-15 | 작성 2026-08-14 07:30 CT*
*산출물: reports/daily/2026-08-15.md | reports/daily/2026-08-15.html*
*자체 분석 추가 없음 — 취합·요약만 (per reporter R&R)*
