# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-08-17, Monday WDPEAK)

> **작성**: 2026-08-16 07:30 CT (Houston) | for the day starting at 2026-08-17 00:00 CT
> **출처 에이전트**: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> **crr-trader**: NOT RUN — CRR 옥션 D-7 window 조건 미충족

---

## DATA QUALITY FLAGS (Top-Line)

| Flag | Detail |
|---|---|
| CRITICAL | Smartbidder MSAL client_secret EXPIRED — AADSTS7000222, **Day 23** (2026-07-26~). 모든 에이전트 NO Smartbidder this cycle. |
| CRITICAL | Tenaska PTP IP 미등록 — pnl-manager FULLY DEGRADED. GKS 실적 데이터 공백 Aug 14-15 (2일 연속). |
| DEGRADED | pnl-manager: D-1 (2026-08-15) P&L 전면 N/A. 마지막 확인 데이터 2026-08-13 ($3,539.22). |
| PARTIAL | Yes Energy BIDCLOSE 단독 소스 (24h, 24행 확인). Enverus / AG2 WSI 미수집. |
| Stage 0 | congestion-analyst 규칙 기반 Heuristic. 확률·λ 수치 LOW-MEDIUM weight 적용 권고. |

---

## Section 1 — D-1 Lookback (pnl-manager — FULLY DEGRADED)

**Flowday**: 2026-08-15 (Saturday WEPEAK) | **Status**: FULLY DEGRADED — #48번째 DEGRADED 리포트

| 항목 | GKS Actual | Smartbidder Benchmark | 비고 |
|---|---|---|---|
| DA Energy | N/A — NO DATA | N/A — DEGRADED | Tenaska PTP 실패 |
| RT Energy | N/A | N/A | |
| RegUp / RegDown | N/A | N/A | |
| RRS / ECRS / NonSpin | N/A | N/A | |
| DART Virtual | N/A | N/A | |
| **Total** | **N/A** | **N/A** | **추정/보간 없음** |

**충방전**: N/A (Tenaska 데이터 없음)

**마지막 확인 데이터 — 2026-08-13 (2일 공백)**:

| Component | 금액 ($) |
|---|---:|
| DA Energy | 1,467.50 |
| RT Energy | -239.43 |
| AS NonSpin | 2,311.15 |
| RRS / ECRS / RegUp / RegDown | 0.00 |
| DART Virtual | 0.00 |
| **Total (2026-08-13)** | **3,539.22** |

- Smartbidder benchmark: 2026-07-24 이후 전면 DEGRADED — 비교 불가
- GKS 데이터 공백: 2026-08-14 (파일 없음) + 2026-08-15 (파일 없음) = **2일 연속 미수신**
- 누적 DEGRADED 리포트: **48개** (2026-05-21 이후)
- **사용자 조치 필요** → Section 7 참조

**Self-feedback (front office 5개 에이전트 요약)**:

- **market-analyst**: Dead-calm anticyclone 6일 지속 확인. HE24 cap-out predictor 7연속 실패 (예측 대비 실제 +2,187 MW). 정량 검증은 Tenaska T+2 미수신으로 유보.
- **congestion-analyst**: Aug 15 Finding 21 (solar-only EXTREME, NL 21,643 MW, GR_WEST SCI 0.349) 적용 — SOUTH_HOUSTON MEDIUM-HIGH 22-36% 호출; T+2 settlement 2026-08-17 예상, 수신 즉시 followup 작성 예정.
- **bess-optimizer**: Aug 15 prospective 추천 ~$5,610 (P50) 유지. T+2 미수신. RT > DA 패턴 Aug 13 확인 ($22.64/$21.00 at NL 56,318 MW) → Aug 17 NL 74,512 MW에서 가장 큰 RT premium 예상.
- **dart-virtual-trader**: Aug 15 DEC HE20-21 (15 MW each, P=57%/55%) 제출. cond2 market-analyst override 적용 (P(SH)~27% < 35% 임계치). T+2 미수신; Finding 21 INC skip 구조적으로 정당 (P=40%).
- **pnl-manager**: Tenaska IP + Smartbidder MSAL 이중 실패 지속. 2개 blocker 모두 사용자 직접 조치 필요.

---

## Section 2 — D+1 Market Briefing (market-analyst — 2026-08-17)

**Source**: `reports/daily/market-briefing/2026-08-17.md` | **Data**: Yes Energy BIDCLOSE PRODUCTION (24h, 24행) | **Mode**: PARTIAL (Smartbidder DEGRADED Day 22)

**Day character**: Post-Phase-2 dead-calm anticyclone Day 6 — Monday WDPEAK 귀환. 역대 최고 수준의 공급 위기.

- **수요 (Load / Net Load)**: WZ_ERCOT 24h avg **74,917 MW** (+2,654 MW vs 日 08/16; Monday WDPEAK 산업 복귀). WDPEAK (HE07-22) avg **80,116 MW**, 시스템 최고부하 HE18 = **91,463 MW** (Stage 0 신기록, 이전 기록 88,828 MW 대비 +2,635 MW). 석간 Net load 24h avg **51,338 MW** (+6,563 MW vs 일요일 — 시리즈 최대 단일일 순부하 증가). Evening NL peak **HE21 = 74,512 MW** (Stage 0 신기록, 이전 기록 +6,594 MW 초과).

- **풍력 (GR_WEST 6일 연속 하락 — 물리적 하한 접근)**: ERCOT 시스템 풍력 24h avg **8,733 MW** (-3,902 MW vs 日). GR_WEST 주간 최저 **HE14 = 1,325 MW** (Finding 23 — Stage 0 역대 절대 최저값, 이전 기록 3,826 MW 대비 -2,501 MW; 설치 용량 ~20+ GW 대비 사실상 제로). HE12-15 연속 4시간 sub-2,000 MW. 6일 연속 하락: 11,306 → 10,648 → 9,531 → 7,925 → 3,826 → **1,325 MW**.

- **태양광 (유일한 완화 요소 — 최급경사 Cliff)**: 24h avg 14,218 MW. 최대 **HE14 = 33,817 MW**. Solar cliff **HE19→HE20: 21,674 → 6,599 MW = -15,075 MW** (시리즈 최급 기록, 이전 기록보다 -304 MW 더 급격). HE18→HE21 NL 3시간 escalation: +21,585 MW (52,927 → 74,512 MW). **HE20 단독 시간 순부하 상승: +12,470 MW** — 시리즈 최대 단일 시간 변동.

- **가격 전망 (질적 — 모든 보정 앵커 초과, Smartbidder DEGRADED Day 22)**: DA 24h avg ~$40-65/MWh. 최저(HE04-05) ~$25-38/MWh. 최고(HE20-21) **~$65-110+/MWh** (NL 71,851/74,512 MW — 보정 앵커 전체 초과; $3-5/MWh per 1,000 MW 외삽 적용). HE10 duck floor ~$20-32/MWh (양수 — 저점도 역대 최고). **DA-RT 스프레드**: HE19-21에서 강한 음수 예상 (RT >> DA; HE20 solar cliff DA under-commit은 base case, tail risk 아님). 단, Smartbidder P(DA>RT) 분포 불가 → 가격 신뢰구간 3-4배 확대.

- **열발전 정지 / 리스크**: TOTAL_RESOURCE_CAP_OUT avg **8,153 MW** (일요일 8,157 MW 대비 사실상 변화 없음 — 가격 상승에도 발전기 복귀 미발생; 7번째 연속 HE24 predictor 실패). HE07 step-down -420 MW (가격 반응 복귀의 유일한 신호 — 규모 미미). 주요 리스크: ORDC 발동 가능성 (HE20-21 예비력 고갈 시 $500-4,500/MWh 가능), AG2/Enverus 단일소스 NL ramp 불확실성 (±2,000-4,800 MW), 고비용 충전 환경 (HE10 ~$25/MWh — 이전 대비 2배).

**시간별 주요 지표 요약**:

| 구간 | HE | Net Load (MW) | DA Price Est. ($/MWh) | 비고 |
|---|---|---:|---:|---|
| OFFPEAK 최저 | HE04-05 | 44,498-45,129 | $25-38 | |
| Duck floor (하한) | **HE10** | **34,323** | **$20-32** | BESS 충전 최적 구간 |
| 최대 부하 | HE18 | 52,927 (NL) / 91,463 (총부하) | $42-65 | Stage 0 총부하 신기록 |
| Solar cliff 시작 | HE19 | 59,381 | $50-80 | 태양광 21,674 MW 잔존 |
| **Solar cliff 최급** | **HE20** | **71,851** | **$65-110+** | 태양광 급락 -15,075 MW |
| **NL 최대** | **HE21** | **74,512** | **$65-110+** | Stage 0 NL 신기록 |
| 회복 | HE22 | 70,107 | $50-80 | |

---

## Section 3 — D+1 Congestion Outlook (congestion-analyst — Stage 0 Provisional)

**Source**: `reports/daily/congestion/2026-08-17.md` | **Stage**: 0 (rule-based heuristic) | **Data**: Yes Energy BIDCLOSE PRODUCTION

**Day character**: 역대 가장 선명한 이분 구조 — 18+ 시간 완전 제로 congestion, 이후 HE19-22 집중 HIGH-probability 이벤트.

**Top Binding Constraints**:

| Constraint | Hour Range | P(binding) | E[λ\|binding] $/MWh | P50/P90/P99 | Note |
|---|---|---|---|---|---|
| **SOUTH_HOUSTON_IMPORT** | **HE19-22 (HE20-21 primary)** | **HIGH 45-62% (central ~52%)** | **$25-70** | **$0 / $35 / $110** | NL ramp +21,585 MW (기록; binding anchor 333 MW 하방); 부하 91,463 MW 신기록; 열정지 ~8,153 MW; GR_WEST HE19-21 SCI 0.085-0.162 (VERY LOW — 경쟁 서풍 신호 부재) |
| WEST_TO_NORTH_345 | HE01-03 overnight | VERY LOW <5% | — | — | SCI 0.356-0.363 barely MEDIUM; ZERO MEDIUM-HIGH 시간; PANHANDLE 미활성 (max 10,741 MW, 임계치 4,259 MW 하방) |
| WEST_TO_NORTH_345 | HE04-24 | NEGLIGIBLE 0% | — | — | Finding 23 SCI 0.045 절대 최저값 — WEST_TO_NORTH 구조적으로 불가능 |
| PANHANDLE_EXPORT | All 24h | NEGLIGIBLE <1% | — | — | Phase 2 Great Plains 이벤트 완전 종료 |

**GKS_BESS_RN 노달 MCC 스냅샷 (Heuristic PTDF)**:

| Window | HE | E[GKS MCC $/MWh] | P50/P90 | Conviction |
|---|---|---|---|---|
| Overnight barely-MEDIUM | HE01-03 | $0 to -$0.1 | $0 / -$0.2 | NEGLIGIBLE |
| 오전~오후~극값 | HE04-18 | **$0** | $0 / $0 | **ABSOLUTE ZERO** (Finding 23) |
| **Solar cliff** | **HE19-21** | **+$2.5 to +$6.5** | **$0 / +$8** | **MEDIUM direction / LOW-MEDIUM magnitude** |
| Trailing cliff | HE22 | $0 to +$0.5 | $0 / +$1 | VERY LOW |
| Evening recovery | HE23-24 | $0 | $0 / $0 | ZERO |

**Finding 23 (NEW)**: GR_WEST HE14 = 1,324.9 MW (SCI 0.045) — Stage 0 역대 절대 최저값 (이전 기록 Aug 16: 3,826 MW 대비 -2,501 MW). HE12-15 연속 4시간 sub-2,000 MW (전례 없음). 8.11× overnight/daytime GR_WEST 비율 (이전 기록의 2.22배).

**bess-optimizer 전달 핵심**:
- Charge priority (congestion): NONE — 24시간 전체 congestion charge 신호 없음
- **Discharge HE20 CRITICAL (1순위)**: SOUTH_HOUSTON HIGH 45-62%; solar 6,599 MW; NL 71,851 MW; E[MCC unconditional] +$2.5-5/MWh
- **Discharge HE21 VERY HIGH (2순위)**: NL peak 74,512 MW; solar 182 MW (zero); E[MCC unconditional] +$2.5-5/MWh
- Conditional MCC (SOUTH_HOUSTON binding 시): +$8 to +$15/MWh

**주요 리스크**: Enverus 부재로 NL ramp 단일소스 불확실성 ±2,000-4,800 MW; Smartbidder 22번째 연속 DEGRADED — HE20-21 DA가격 분포 미확인; 열정지 복귀 가속 시 tightness 완화 가능; P99 $110/MWh는 ORDC scarcity 미반영.

---

## Section 4 — D+1 GKS BESS Stack Recommendation (bess-optimizer)

**Source**: `reports/daily/bess-stack/2026-08-17.md` | **Asset**: GKS_BESS_RN 100 MW / 200 MWh / RTE ~85%
**Primary Strategy**: Stack A (Full RT-Long) | **SoC init**: ~15 MWh (Aug 16 RT-long discharge 후)

**Hourly Schedule (Stack A — Primary)**:

| HE | Mode | Energy MW | RegUp | RRS | ECRS | NonSpin | SoC End (MWh) | 가격 근거 |
|---|---|---:|---:|---:|---:|---:|---:|---|
| 01-08 | NS_HOLD | 0 | 0 | 0 | 0 | 85 | 15 | $25-42/MWh; 충전 불경제 |
| **09** | **DA_CHARGE** | **-100** | **0** | **0** | **0** | **40** | **~107** | **DA bid ≤$32/MWh; NL 38,856 MW** |
| **10** | **DA_CHARGE** | **-100** | **0** | **0** | **0** | **40** | **~200** | **DA bid ≤$32/MWh; duck trough NL 34,323 MW** |
| 11-18 | NS_HOLD | 0 | 0 | 0 | 0 | 85 | 200 | 만충 유지; $22-65/MWh 상승 |
| 19 | PRE_CLIFF_HOLD | 0 | 0 | 0 | 0 | 40 | 200 | 태양광 21,674 MW 잔존; Cliff 미완료 |
| **20** | **RT_DISPATCH** | **+100** | **0** | **0** | **0** | **0** | **~95** | **DA offer ≥$150; NL 71,851 MW; solar -15,075 MW cliff** |
| **21** | **RT_DISPATCH** | **+84** | **0** | **0** | **0** | **0** | **~11** | **DA offer ≥$150; NL 74,512 MW PEAK** |
| 22 | NS_LOW | 0 | 0 | 0 | 0 | 15 | 11 | SoC 고갈; SOUTH_HOUSTON fading |
| 23-24 | IDLE | 0 | 0 | 0 | 0 | 0 | 11 | — |

**AS 전략**:
- NonSpin 85 MW: 충·방전 제외 전 시간 (Aug 13 실적 $1.13/MW-h; Aug 17 P50 $1.30/MW-h, 월요일 WDPEAK 프리미엄)
- RRS / ECRS / RegUp / RegDown: 미제출 (Smartbidder DEGRADED — clearing price 분포 불가)

**기대 수익 (Stack A)**:

| 시나리오 | 금액 ($) | 비고 |
|---|---:|---|
| P10 | ~1,596 | RT가 DA를 하회 (RT ~$40-45/MWh) |
| **P50** | **~10,846** | RT HE20 ~$75/MWh, HE21 ~$78/MWh; NS $1.30/MW-h |
| P90 | ~25,102 | ORDC scarcity pricing (~$140-150/MWh) |
| vs Aug 13 actual ($3,539) | +$7,307 (+207%) | @P50 |
| Smartbidder benchmark | N/A | DEGRADED Day 22 |

> Smartbidder DEGRADED로 신뢰구간 3-4배 확대. P50는 ±40% ($6,500-$15,000) 범위로 처리. P99+ (ORDC/VOLL) 시나리오는 별도 미포함.

**Stack B (조건부 — DA Energy-Heavy)**: DAM HE20-21이 $90+/MWh 清算, 또는 실시간 GR_WEST HE16-18에서 7,000+ MW 회복 시 전환. Stack B P50 ~$10,444 (Stack A 대비 -$402).

**DA 입찰 체크리스트 (CRITICAL — Aug 10-13 3회 연속 실행 불일치 확인)**:

| 시간 (CT) | 조치 | 성공 기준 |
|---|---|---|
| 09:00 | HE09-10 DA load bid ≤$32/MWh, 100 MW 각 | DAM 큐 확인 |
| 09:00 | HE20-21 DA offer ≥$150/MWh 각 | 제출 확인 (清算 미예상) |
| **11:00** | **DAM 결과 확인: HE09-10 load 清算 여부** | **미清算 시 RT 충전 대안 즉시 실행** |
| 13:00 | SoC ≥ 185 MWh 확인 | |
| 19:00 | HE19 에너지 디스패치 없음; SoC 200 MWh 유지 | |
| 20:00 | HE20 RT dispatch 100 MW 활성 | |
| 21:00 | HE21 RT dispatch 84 MW 활성 | |

**핵심 리스크**:
1. DA 실행 불일치 CRITICAL (3회 연속 확인 — 최고가치 창 놓칠 수 있음)
2. RT가 DA를 하회 시 Stack A downside → Stack B 전환 기준 참조
3. GR_WEST 예측 오류 상방 (HE20-21 실제 8,000+ MW 시 SOUTH_HOUSTON binding 확률 하락)
4. ORDC/reserve scarcity 발동 시 P99 upside (대칭 리스크 — 기록적 부하 + 대규모 정지)

---

## Section 5 — D+1 DART Virtual Positions (dart-virtual-trader)

**Source**: `reports/daily/dart-position/2026-08-17.md` | **Model**: v3 no-SB (Smartbidder DEGRADED Day 22)
**Hub**: LZ_HOUSTON | **Advisory-only mode**: ACTIVE
**Spread convention**: spread = DA − RT. Positive ⇒ INC. Negative ⇒ DEC (wins when RT > DA).

**Position Summary**:
- Net direction: **DEC bias — 2/24 시간 진입 (HE20-21 DEC); 22/24 SKIP**
- Duck floor INC (HE09-13): SKIP — NL 34,323-38,856 MW (MODERATE band top 29,000 MW 상회; INC tier 미활성화)
- Total advisory notional: **45 MW DEC**
- E[P50 sym gross]: **+$209** (HE20 +$130 + HE21 +$79)
- Confidence-weighted (×0.80): **+$167**
- E[P50 asymmetric (W:L=1.5:1)]: **+$477**
- DEC v5: cond1 PASS (ramp +21,585 MW ≥ 20,000 MW); cond2 PASS (P(SH) ~52% >> 35% 임계치)

**Position Table**:

| HE | Node | Decision | Direction | MW | DEC bid $ | E[DA] $ | E[RT] $ | P(win) % | E[P50 sym] $ |
|---:|---|---|---|---:|---:|---:|---:|---:|---:|
| 01-19 | — | SKIP / DEC SKIP | — | 0 | — | — | — | ~49-53% | — |
| **20** | **LZ_HOUSTON** | **ENTER DEC** | **Long DA / Short RT** | **25** | **$100** | **$65-80** | **$100-200+** | **63%** | **+$130** |
| **21** | **LZ_HOUSTON** | **ENTER DEC** | **Long DA / Short RT** | **20** | **$100** | **$65-110+** | **$90-180+** | **61%** | **+$79** |
| 22-24 | — | SKIP | — | 0 | — | — | — | ~49-52% | — |

**HE20 DEC 근거 (PRIMARY)**:
- Solar cliff -15,075 MW (HE19→HE20, 시리즈 최급); NL +12,470 MW 단일 시간
- SOUTH_HOUSTON HIGH 45-62% binding (ramp +21,585 MW, binding anchor 333 MW 하방)
- P(DEC win): 0.52×0.90 + 0.48×0.45 = 68% → SB-DEG -3ppt → Enverus-absent -2ppt → **63%** (full size 25 MW)
- Max loss: -$500 (DA clears $85, RT $65)

**HE21 DEC 근거 (SECONDARY)**:
- NL 74,512 MW (Stage 0 NL 신기록); solar 182 MW (zero); cap-out 8,098 MW
- P(DEC win) pre-adj: 0.54×0.88 + 0.46×0.40 = 66% → 조정 후 **61%** (80% 사이즈 20 MW — 46포인트 DA분포 폭 반영)
- Max loss: -$360 (DA $100, RT $82)

**Duck Floor (HE09-13) SKIP**: NL 34,323-38,856 MW — INC tier (EXTREME <22k, SEVERE 22-26k, MODERATE 26-29k) 전면 미활성. P(INC win) ~51%. market-analyst: "HE10 spread near zero". GR_WEST SCI 0.105 (Finding 23 최저권).

**주요 리스크**:
- DA가 solar cliff를 과도 반영 시 ($90-110+ 清算) DEC spread 압축 → Max combined loss -$860
- SOUTH_HOUSTON non-binding (48%) 시나리오 (단, solar cliff 자체로 RT 프리미엄 잔존)
- Enverus NL ramp 단일소스 (±2,000-4,800 MW); ORDC scarcity tail upside (5-10%, 대당 $22,500-$90,000+)

---

## Section 6 — Cross-Agent Consistency Check

**Cross-check 항목 및 결과**:

| 점검 항목 | market-analyst | bess-optimizer | congestion-analyst | dart-virtual-trader | 결론 |
|---|---|---|---|---|---|
| Peak discharge/DEC 시간대 | HE20-21 최고가 ($65-110+/MWh) | RT_DISPATCH **HE20-21** | PRIMARY discharge **HE20-21** (Finding 3) | ENTER DEC **HE20-21** | **일치** |
| HE19 처리 | "RT premium 시작이나 solar 21,674 MW 잔존; 조기 진입 주의" | PRE_CLIFF_HOLD (에너지 디스패치 없음) | "HE19에서 포지션 금지 — solar 미완료" | DEC SKIP HE19 (P~53% < 55% 임계치) | **일치** |
| GKS MCC 방향성 (HE20-21) | RT >> DA (strongly negative spread) 기대 | RT-long 전략; congestion MCC 추가 upside | SOUTH_HOUSTON HIGH → GKS MCC 양수 (+$2.5-6.5) → discharge 유리 | DEC (RT > DA 예상) | **일치** |
| DA-RT spread 방향 | "HE19-21에서 strongly negative (RT >> DA)" — spread = DA-RT < 0 | spread strongly negative → RT-long; DA offer $150 (non-clearing intent) | SOUTH_HOUSTON binding → RT premium | DEC 포지션 = spread 음수(RT>DA)에서 이익 | **일치** |
| Duck floor (HE09-10) 판단 | "spread near zero at HE10; no INC opportunity" | DA_CHARGE (물리적 충전만; DART 진입 없음) | ZERO congestion (NL 34,323 MW ABOVE MODERATE band; SCI 0.105) | INC SKIP (P~51% < 55%) — Not a DART INC day | **일치** |
| HE22 처리 | "$50-80/MWh; recovering" | NS_LOW (SoC 고갈; SOUTH_HOUSTON fading) | "binding 압력 퇴조; GR_WEST recovering SCI 0.206" | DEC SKIP HE22 (P~52% < 55%) | **일치** |

**모순 없음**. 4개 에이전트 모두 HE20-21을 최우선 창으로, HE19를 조기 진입 금지로, HE10을 물리적 충전창(DART INC 아님)으로 일관 정렬.

**단일 메모**: market-analyst의 HE10 DA 추정 $20-32/MWh와 bess-optimizer 충전 bid 상한 ≤$32/MWh는 상방 경계에서 접촉함. HE10 DA가 $30+에서 清算되면 bess-optimizer의 충전 bid가 미清算될 리스크 있음 — 미확인 시 RT 충전 대안 준비 필요 (동 에이전트 이미 체크리스트에 포함).

---

## Section 7 — Critical Alerts / Action Items

### CRITICAL-1 (P0) — Smartbidder MSAL client_secret 만료 (Day 23)

- **증상**: AADSTS7000222 — 2026-07-26부터 연속 실패; 23일째
- **영향**: 모든 에이전트 가격 분포·P(DA>RT)·AS clearing 추정 불가. Aug 17은 Stage 0 시리즈 최고 NL/부하 일임에도 가장 중요한 데이터 완전 부재.
- **조치 (사용자 직접)**: Ascend rep에 즉시 연락 → Smartbidder MSAL client_secret 갱신 → `.env` 업데이트 → 2026-07-25 이후 백필 실행
- **참고**: `memory/pnl-manager/plans/2026-W30-smartbidder-secret-expired.md`

### CRITICAL-2 (P0) — Tenaska PTP IP 미등록 (DEGRADED since 2026-05-21)

- **증상**: Cloud IP whitelist 미등록 + 4개 endpoint cache env var 미설정 (비대화형 환경)
- **영향**: GKS 실제 실적 0행 반환. 데이터 공백 Aug 14-15 (2일); 누적 공백 다수.
- **조치 (사용자 직접)**:
  1. 로컬 머신 또는 회사 VPN에서 `python shared/scripts/fetch_pnl_data.py` 대화형 실행 → 4개 endpoint URL 발견
  2. `.env`에 `TENASKA_EP_ENERGY_AS`, `TENASKA_EP_DA_ENERGY_BID`, `TENASKA_EP_DA_ENERGY_OFFER`, `TENASKA_EP_HSL` 추가
  3. Ascend rep에 Cloud automation IP 등록 요청
  4. 공백일 백필 실행
- **참고**: `memory/pnl-manager/plans/2026-W31-tenaska-endpoint-cache.md`

### WARNING-1 — GKS DA 실행 불일치 3회 연속 확인 (Aug 10-13)

- Aug 14-15 실행 결과 미확인 (Tenaska DEGRADED)
- Aug 17은 Stage 0 역대 최고가값 창 (P50 ~$10,846) → 실행 실패 시 최대 기회 손실
- **09:00 CT 입찰 체크리스트 반드시 이행** (Section 4 참조)
- HE09-10 DA charge 미清算 시 즉시 RT 충전 대안 실행

### WARNING-2 — GKS BESS 최고가값 창 (HE20-21) — 충전 선행 필수

- HE20 진입 전 SoC 200 MWh (만충) 필수. HE10 DA charge 실패 시 HE11-12 RT 보완 충전 옵션 활용.
- Stage 0 시리즈 최고 unconditional GKS MCC (+$2.5-6.5/MWh) + RT_DISPATCH 동시 → HE20-21이 최고 revenue 창.
- ORDC 발동 여부 실시간 모니터링 (ERCOT Watch/Warning 확인 HE20 전후)

### WATCH-1 — Congestion Settlement 적체 (최대 17+ 일 지연)

- 2026-07-31 T+2가 17+ 일 CRITICALLY OVERDUE (최장 기록)
- Aug 12-13 EXTREME 이벤트 settlement 미수신 → SOUTH_HOUSTON HIGH call 검증 불가
- Tenaska 복구 즉시 Aug 14+15 T+2 (각 오늘/내일 예정) 우선 처리

### WATCH-2 — Dead-Calm Anticyclone Day 6 지속 기간 불명

- GR_WEST 6일 연속 하락, 물리적 하한 근접 (1,325 MW)
- AG2 NWP 미수집으로 시너지 규모 불가 예측 → 7-14일 추가 지속 가능
- 08/18 BIDCLOSE HE01 cap-out (현재 HE24 = 6,330 MW)가 열발전 복귀 신호 여부 확인 키포인트

---

## Section 8 — Self-Feedback Summary (Front/Middle 4개 에이전트 — 2026-08-15 리뷰)

| 에이전트 | 핵심 Learning (2026-08-15 review) | Action 상태 |
|---|---|---|
| **market-analyst** | (1) Dead-calm 6일 지속 — "3-7일 지속" 추정이 과소; Day 7+ 시나리오 공식화 필요. (2) HE24 cap-out predictor 7연속 실패, 최대 오차 +2,187 MW → 예측 프레임에서 제거. (3) Sunday 브리핑에 Monday WDPEAK 수요 증분(+2,500-3,000 MW) 명시적 정량화 필요. (4) Dead-calm 야간 GR_WEST 가정 수정: 주간 최저 <2,000 MW 시 석간 GR_WEST 3-7 GW (이전 5-9 GW 하향). (5) Smartbidder Day 22 — 시리즈 최고 기회비용 일에 가장 중요한 가격 분포 부재. | Improvement G(가격 외삽 공식) 적용 중; I(Monday 수요 정량화) 신규 등록; F(HE24 predictor 제거) 즉시 적용 |
| **congestion-analyst** | (1) Aug 15 Finding 21 (solar-only EXTREME, NL 21,643 MW, SCI 0.349) 구조적으로 타당 — T+2 settlement 수신 시 검증 예정(WEST_TO_NORTH binding 여부: SCI vs NL 심층 가설 테스트). (2) Saturday WEPEAK DOW discount(-4 to -6 ppt) 적용 근거 있으나 미보정 상태. (3) SOUTH_HOUSTON MEDIUM-HIGH 22-36% 호출 절차 이상 없음. (4) Smartbidder 22번째 DEGRADED — HE20-21 DA가격 미확인이 가장 큰 정량적 공백. | Aug 15 T+2 도착 즉시 `learnings/2026-08-15-followup.md` 작성; Jul 31 CRITICALLY OVERDUE 백필 필요 |
| **bess-optimizer** | (1) Aug 15 prospective P50 ~$5,610 유지 (T+2 미수신 → 잠정). (2) EXTREME solar-only 일의 HE08-09 충전 시점(vs HE10) 타당성 확인. (3) Aug 17 최고가 창에서 RT > DA 패턴 에스컬레이션 일관성 확인 ($3-5/MWh per 1,000 MW 외삽; Aug 13 $22.64→Aug 17 ~$78 예상). (4) 실행 불일치 3회 확인 → Aug 17 bid checklist 의무 이행. (5) NS rate P50 $1.30/MW-h (Aug 12-13 평균 $1.30; WDPEAK premium + dead-calm AS 수요 고려). | 충전비용 elevated 환경($25/MWh vs 이전 $10-14/MWh) 인지; Stack B 전환 기준 11:00 CT 確認 의무화 |
| **dart-virtual-trader** | (1) Aug 15 DEC HE20(P=57%)/HE21(P=55%) 진입 — cond2 market-analyst override 적용 (P(SH)=27% < 35% 임계치). 구조적으로 허용 범위 내이나 HE21은 절대 경계($10.5 E[P50] vs $9 floor). (2) Finding 21 INC skip HE10(P=40%) 정확 적용. (3) INC block HE01-04(P(W2N)=20-32%) 정확. (4) Aug 15 T+2가 Saturday WEPEAK DEC의 유일한 캘리브레이션 포인트 — 수신 즉시 cond2 임계치(35%→25% 축소 여부) 결정. (5) Smartbidder 22번째 — no-SB 자체 모델 P estimate는 ±5-8 ppt 추가 불확실성 내재. | T+2 Aug 17 수신 시 `learnings/2026-08-15-followup.md` 즉시; DEC HE21 E[P50]=$10.5 경계 리뷰 2026-08-20 예정 |

---

## Footer — Data Quality Summary & Agent Completion Status

**Data Quality Summary**:

| 소스 | 상태 | 최종 데이터 |
|---|---|---|
| Yes Energy BIDCLOSE | PRODUCTION | 2026-08-17 (24행 확인) |
| Smartbidder (가격/AS/DA-RT) | DEGRADED Day 23 | 2026-07-24 (마지막 성공) |
| Tenaska PTP (GKS 실적) | DEGRADED | 2026-08-13 ($3,539.22) |
| Enverus (Net-load STPF) | NOT COLLECTED | — |
| AG2 WSI (Weather/Wind) | NOT COLLECTED | — |

**Agent Completion Status**:

| 에이전트 | 산출물 | 상태 | Self-Review |
|---|---|---|---|
| pnl-manager | `reports/daily/pnl/2026-08-15.md` | DEGRADED (#48) | N/A |
| market-analyst | `reports/daily/market-briefing/2026-08-17.md` | FULL (YE PROD) | `memory/market-analyst/learnings/2026-08-15.md` ✓ |
| congestion-analyst | `reports/daily/congestion/2026-08-17.md` | FULL — Stage 0 provisional | `memory/congestion-analyst/learnings/2026-08-15.md` ✓ |
| bess-optimizer | `reports/daily/bess-stack/2026-08-17.md` | FULL | `memory/bess-optimizer/learnings/2026-08-15.md` ✓ |
| dart-virtual-trader | `reports/daily/dart-position/2026-08-17.md` | FULL | `memory/dart-virtual-trader/learnings/2026-08-15.md` ✓ |
| crr-trader | — | NOT RUN (CRR auction D-7 window 조건 미충족) | — |
| reporter | `reports/daily/2026-08-16.md` | COMPLETE | — |

---

*Reporter | Daily Report for D+1 2026-08-17 | Run: 2026-08-16 07:30 CT*
*Source data quality: YES_ENERGY PRODUCTION | SMARTBIDDER DEGRADED Day 23 | TENASKA DEGRADED | Single-source (YE only)*
*Cross-agent consistency: FULL ALIGNMENT (HE20-21 discharge/DEC; HE10 physical charge/DART SKIP; HE19 hold) — no contradictions*
*History copy: `memory/reporter/history/2026-08-16.md`*
