# Reporter History — 2026-08-20 Daily Report

**생성**: 2026-08-19 07:30 CT
**대상 flowday**: 2026-08-20 (Wednesday WDPEAK)
**사이클 유형**: Daily (D+1)
**데이터 상태**: DEGRADED CYCLE

## 산출물 경로

- Markdown: `reports/daily/2026-08-20.md`
- HTML: `reports/daily/2026-08-20.html`
- History (이 파일): `memory/reporter/history/2026-08-20.md`

## 입력 파일 상태

| 입력 | 파일 | 상태 |
|---|---|---|
| P&L (D-1) | reports/daily/pnl/2026-08-18.md | PARTIAL / DEGRADED (Tenaska FAILED + Smartbidder FAILED Day 25) |
| Market Briefing (D+1) | reports/daily/market-briefing/2026-08-20.md | PRODUCTION (Yes Energy BidClose 단일 소스) |
| Congestion (D+1) | reports/daily/congestion/2026-08-20.md | PRODUCTION — Stage 0 Heuristic |
| BESS Strategy (D+1) | reports/daily/bess-strategy/2026-08-20.md | PRODUCTION — Smartbidder DEGRADED Day 25 |
| DART Virtual (D+1) | reports/daily/dart/2026-08-20.md | PRODUCTION — Advisory-only mode |
| market-analyst learnings | memory/market-analyst/learnings/2026-08-18.md | AVAILABLE |
| congestion-analyst learnings | memory/congestion-analyst/learnings/2026-08-18.md | AVAILABLE |
| bess-optimizer learnings | memory/bess-optimizer/learnings/2026-08-18.md | AVAILABLE |
| dart-virtual-trader learnings | memory/dart-virtual-trader/learnings/2026-08-18.md | AVAILABLE |

## 핵심 KPI 요약 (P50 기준)

| KPI | 값 |
|---|---|
| D-1 (08-18) Total Revenue | NO DATA |
| D-1 vs Smartbidder | N/A |
| D+1 GKS BESS P50 | ~$10,780 |
| D+1 DART Advisory P50 | +$36 (×0.80 no-SB) |
| SOUTH_HOUSTON P(binding) | MEDIUM 22-35% |
| BESS 충전 시간대 | HE09-11 |
| BESS 방전 시간대 | HE20-21 |
| DART 포지션 | DEC 27 MW LZ_HOUSTON HE20-21 |

## 데이터 품질 이슈 (이 사이클)

- Smartbidder: UNAVAILABLE Day 25 (2026-07-25~) — P0 CRITICAL
- Tenaska PTP: UNAVAILABLE 5거래일 연속 (Aug 14-18) — P1 ONGOING
- Hub-pair LMP: ABSENT 89번째 사이클
- T+2 Settlement: ABSENT Aug 10 이후 9일+
- Enverus / AG2: ABSENT (지속)

## Cross-Agent 일관성

모순 없음. HE20-21 고가 시간대, MILD 오리 곡선 처리, 야간 HE01-06 처리 — 전 에이전트 일치.

## 이 사이클 이슈 / 비고

- BESS Stack C Primary 기준. Stack B 전환 조건 명시됨 (HE07-09 GR_WEST >10,000 MW 또는 DA SPP HE15-18 >$60/MWh 09:30 CT 전 확인).
- PRE_CLIFF HE19 NS 50 MW (85 MW에서 감축) — SoC 보전을 위한 의도적 선택.
- DART DEC v5 cond1 FAIL (18,327 MW < 20,000 MW) — LZ_HOUSTON 한정 half-size 진입.
- Aug 17 DEC T+2 (시리즈 최초 cond1 PASS HIGH 신호) 미수신 — Tenaska 복구 즉시 최우선 확인 필요.
- DA 충전 실행 드리프트: recurring 패턴. 오늘 10:00 CT 전 ERCOT 포털 확인 명시적 요청.

---
*reporter | memory/reporter/history/2026-08-20.md | 2026-08-19 07:30 CT*
