# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-08-22)

> 작성: 2026-08-21 07:30 CT (Houston) | for the day starting at 2026-08-22 CT 00:00
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 보고 기준: 어제(2026-08-20) 실적 review + D+1(2026-08-22) 운영 view

---

## 데이터 소스 상태

| 소스 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP | PRODUCTION | Battery-Settlement-Details 349 rows, 16 datapoint types × 24 HEs |
| Yes Energy | PRODUCTION | throttle 후 재시도 성공; BidClose vintage 2026-08-21 |
| AG2 WSI Trader | PRODUCTION | WindcastIQ vintage 2026-08-21T06:40 CT (복원) |
| Enverus Mosaic | PRODUCTION | vintage 2026-08-21T06:39-07:01 CT (복원 — 첫 멀티소스 교차검증 사이클) |
| Smartbidder | DEGRADED | AADSTS7000222 client_secret 만료 D27 (2026-07-25~) — 벤치마크 비교 불가 |
| recommend_as_position.py | SKIPPED | 스크립트 미생성 |

---

## 1. Yesterday Lookback — 2026-08-20 실적

**출처**: pnl-manager (`reports/daily/pnl/2026-08-20.md`)

| Product | GKS Actual ($) | Smartbidder Benchmark | Delta |
|---|---:|---|---|
| DA Energy | 1,662.55 | DEGRADED | — |
| RT Energy | -309.34 | DEGRADED | — |
| ECRS (DA) | 2,353.12 | DEGRADED | — |
| RRS / NonSpin / RegUp / RegDown | 0.00 | DEGRADED | — |
| RT AS Imbalance / RT Reliability Deploy | 0.00 | DEGRADED | — |
| DART Virtual | 0.00 | DEGRADED | — |
| **Total** | **3,706.33** | **N/A** | **—** |

- **GKS Total Revenue**: $3,706.33 | Smartbidder benchmark 비교 불가 (DEGRADED D27)
- **Primary AS Product**: ECRS $2,353.12 (63.5% of total) — 8월 confirmed 데이터 중 처음으로 ECRS가 주 AS. 직전 8/13은 NonSpin
- **가장 손실 컸던 구간**: RT Energy HE09-11 (08:00-11:00 CDT) — 3시간 합산 -$1,785.57 (RT charging, RTSPP $14-16/MWh). HE10 단일 최대손 -$747.23
- **가장 outperform 한 시간**: HE22 (21:00 CDT) — $1,675.57 ($ECRS 505 + RT 방전 $1,166; DA-RT spread +$20.58/MWh)
- **충방전**: 주입 150.62 MWh (DA sales + RT gen), 소비 126.85 MWh (RT charging). 순 포지션 +23.77 MWh (net injector). 사이클 당량 0.75
- **ECRS MW cleared**: 77-85 MW (HE01-HE19), 50 MW (HE20-HE24)
- **Avg DASPP**: $26.15/MWh | Avg RTSPP**: $22.59/MWh | DA-RT spread avg**: +$3.57/MWh (DA > RT)
- **주요 이상**: HE19 RT Energy -$1,295.94 (RT recharge post-DA dispatch; DA 50 MWh @ $33.15 → net HE19 +$380.04). 의도적 RT 재충전인지 스케줄링 오류인지 검증 필요
- **August 누적 (confirmed 10일 avg)**: $3,893.47/day (2026-08-14~19 Tenaska 공백으로 미포함)

**Self-feedback (Front Office — 2026-08-20 기준)**:
- **market-analyst**: 방향성 콜(HE10-11 soft/negative, HE20-21 scarcity) 구조적으로 타당. 실가 미수신으로 MAE 산출 불가. AG2+Enverus 복원으로 08/22부터 멀티소스 교차검증 가능
- **bess-optimizer**: ECRS 주도 전략(63%) 실적 검증. DA 에너지 포지션($1,663) 과소 가능성 — 08/22에서 HE20-21 full 100+75 MW DA discharge로 상향. HE19 RT anomaly 원인분석 필요. 히스토리 파일 누락 (08/20 memory 공백)
- **dart-virtual-trader**: Aug 20 DEC HE20-21 (27 MW advisory, SOUTH_HOUSTON MEDIUM) 진입 — 결산 UNAVAILABLE (Tenaska DEGRADED). Aug 17 DEC T+2도 11일 연체. DA bid price ($95/$80) fill rate 검토 필요

---

## 2. D+1 Market View — 2026-08-22 (Saturday WEPEAK)

**출처**: market-analyst (`reports/daily/market-briefing/2026-08-22.md`)
**데이터**: Yes Energy BidClose + AG2 WSI Trader + Enverus Mosaic (멀티소스 첫 사이클) | Smartbidder DEGRADED

- **수요**: 24시간 평균 75,253 MW (ERCOT WZ_ERCOT BidClose). 물리 피크 **91,367 MW HE18** (17:00-18:00 CT). HE15-19 구간 89,115-91,367 MW 고원 형성. 토요일 디스카운트 적용되나 104.9°F (Dallas) 극한 열파로 감소폭 예상보다 소폭(-1,419 MW vs 금요일)
- **넷로드 Duck Curve**: 24시간 평균 51,065 MW. 트로프 HE10 **32,947 MW** — 현 8월 시리즈 최저 (8/20: 33,233 MW; 8/21: 34,241 MW). 저녁 피크 HE20 **72,345 MW** — 시리즈 최고. Duck curve 스프레드 **39,398 MW** (전일 36,395 MW 대비 +3,003 MW 확대)
- **풍력**: ERCOT 24h 평균 10,234 MW. 야간 피크 HE02 17,980 MW. 낮 트로프 **HE13 2,188 MW** (GR_WEST 1,250 MW) — 시리즈 최저 (전일 4,619 MW). GR_COASTAL 오후 빌드 HE18 2,608 MW (석양 ramp 구간 완충). AG2 야간 17,805 MW vs Enverus 19,904 MW — 2,099 MW 격차
- **태양광**: 0 → HE08 2,276 MW → HE10 27,288 MW (2시간 +25,012 MW ramp). 고원 HE11-16: 31.7-32.5 GW. HE19→HE20 **-12,559 MW 절벽** — 주요 evening squeeze 동인
- **가격 전망 (정성, Smartbidder 부재)**:
  - HE01-06 야간: $25-40/MWh (강한 야간 풍력 + 열파 냉방 수요)
  - HE10-11 트로프: **$-15 to +$15/MWh** — 토요일 낮은 산업용 열병합 약정으로 **음(-)가 베이스케이스**
  - HE16-18 부하피크 접근: $50-90/MWh
  - **HE20-21 저녁 ramp peak: $70-150+/MWh** — 구조적 scarcity 조건. HE20 넷로드 72,345 MW 시리즈 최고
  - HE22-24 후반 냉각: $40-65/MWh
- **소스 가중**: AG2 날씨(Dallas 104.9°F)가 Yes Energy 높은 부하 추정치 지지. Enverus는 태양광 +1,895 MW, 풍력 +1,182 MW 더 낙관적 → 저녁 scarcity 리스크 과소 평가 가능성. Yes Energy 시나리오(높은 부하+낮은 재생에너지)가 보수적으로 더 신뢰성 있음
- **주요 리스크**: HE19-21 14,553 MW 2시간 ramp + 6,673 MW cap-out / Enverus vs YE 3,152 MW 피크 부하 격차 / HE10-11 음가 심도 / 태양광 예측 격차(Enverus +5.8% vs YE)

---

## 3. D+1 Congestion / Constraint — 2026-08-22

**출처**: congestion-analyst (`reports/daily/congestion/2026-08-22.md`) | Stage 0 — 헤리스틱, provisional

**전체 판단**: 91,367 MW 극단 부하에도 불구하고 상대적으로 온건한 혼잡일. 세 가지 구조적 특성이 지배.

### Top Binding Constraints

| Constraint | 시간대 | P(binding) | E[λ\|binding] | 비고 |
|---|---|---|---|---|
| WEST_TO_NORTH_345 | HE01-03 (야간) | **LOW-MEDIUM 12-20%** | $10-28/MWh | GR_WEST 10,699-11,206 MW (SCI 0.361-0.379); MEDIUM 임계값(0.365) 경계; YE-Enverus 야간 풍력 2,099 MW 격차 — 주요 불확실성 |
| WEST_TO_NORTH_345 | HE04-06 | VERY LOW 3-7% | — | SCI 0.290-0.340 |
| WEST_TO_NORTH_345 | HE09-12 (duck curve) | NEGLIGIBLE <2% | — | GR_WEST 1,250 MW (SCI 0.042); 덕커브 혼잡 리스크 없음 |
| SOUTH_HOUSTON_IMPORT | HE19-21 (저녁 ramp) | **LOW 8-12%** | $12-30/MWh | Enverus NL ramp +17,620 MW — 확인 기준 +17,935 MW에서 315 MW 미달; YE 업사이드 (+20,301 MW) 시 MEDIUM 20-28% 리스크 |
| PANHANDLE_EXPORT_345 | 전 시간 | NEGLIGIBLE <1% | — | GR_WEST 최대 11,206 MW — 임계 15,000 MW에서 3,794 MW 여유 |

### GKS 노드 MCC View (PTDF heuristic, Stage 0)

| 시간대 | E[GKS MCC] | P50 / P90 | 비고 |
|---|---|---|---|
| HE01-03 | -$1.0/MWh | $0 / -$3.5 | WEST_TO_NORTH LOW-MEDIUM; GKS West shadow zone |
| HE09-12 | ~$0 | $0 / +$0.3 | 덕커브 NEGLIGIBLE; 허브 근사 가격 |
| HE20-21 | +$0.3/MWh | $0 / +$1.5 | SOUTH_HOUSTON LOW; 소폭 양(+) MCC |

**Hub-pair Basis 주요 신호**:
- WEST→NORTH HE01-03: -$1 to -$3/MWh (West surplus 소폭 할인)
- HOUSTON→NORTH HE20-21: $0 to +$1.0/MWh (SOUTH_HOUSTON LOW; 약한 양(+) basis)

> 모든 MCC 추정치는 ±$3-8/MWh (P90) 불확실성 포함. Hub-pair LMP 92사이클 연속 부재로 $/ MWh 크기 보정 불가.

---

## 4. D+1 GKS BESS Recommendation — 2026-08-22

**출처**: bess-optimizer (`reports/daily/bess-stack/2026-08-22.md`)
**Stack A — ECRS + Energy Co-optimization (Primary)**

| HE | Mode | Energy MW | ECRS MW | SoC End (MWh) | DA Price Est ($/MWh) | Expected Rev/hr ($) |
|----|------|-----------|---------|---------------|---------------------|---------------------|
| 01-09 | ECRS_HOLD | 0 | 80 | 100 | $24-28 | $160/hr |
| **10** | **DA_CHARGE** | **-100** | **0** | **185** | **~$-5 (음가 베이스케이스)** | **+$500 benefit** |
| 11-18 | ECRS_HOLD | 0 | 80 | 185 | $3-78 | $160-200/hr |
| 19 | PRE_CLIFF | 0 | 50 | 185 | ~$88 | $125 ECRS |
| **20** | **DA_DISCHARGE** | **+100** | **0** | **85** | **~$95 (central)** | **~$9,500** |
| **21** | **DA_DISCHARGE** | **+75** | **0** | **10** | **~$72 (central)** | **~$5,400** |
| 22-24 | IDLE | 0 | 0 | 10 | $42-55 | $0 |

**DA bid parameters**:
- HE10 charge bid: ≤ $15/MWh (음가 전제; 보수적 상한)
- HE20 discharge offer: ≥ $70/MWh floor (실행 보장용 보수적 설정)
- HE21 discharge offer: ≥ $55/MWh floor

**SoC flow**: 100 MWh (start, assumed midpoint) → 100 (HE01-09 ECRS hold) → 185 (HE10 charge) → 185 (HE11-19 hold) → 85 (HE20 discharge) → 10 (HE21 discharge) → 10 (HE22-24 idle)

### 예상 수익 (Stack A)

| 구성 | P10 | P50 | P90 |
|---|---:|---:|---:|
| HE10 DA charge benefit | -$800 | +$500 | +$1,500 |
| HE20 discharge (100 MW) | $6,500 | $9,500 | $14,500 |
| HE21 discharge (75 MW) | $3,750 | $5,400 | $8,250 |
| **Energy subtotal** | **$9,450** | **$15,400** | **$24,250** |
| ECRS (HE01-09, 80 MW × 9h) | $1,080 | $1,440 | $2,880 |
| ECRS (HE11-18, 80 MW × 8h) | $960 | $1,600 | $2,560 |
| ECRS (HE19, 50 MW × 1h) | $75 | $125 | $200 |
| **ECRS subtotal** | **$2,115** | **$3,165** | **$5,640** |
| **TOTAL** | **$11,565** | **$18,565** | **$29,890** |

- **vs Smartbidder benchmark**: 비교 불가 (DEGRADED D27)
- **vs Aug 20 actual $3,706**: P50 +$14,859 (+400%) — 이유: (1) HE20-21 full DA discharge 100+75 MW vs 8/20 추정 30-50 MW, (2) HE20 NL 72,345 MW (8/20 대비 +1,709 MW), (3) ECRS shoulder-to-peak clearing 추정 상향
- **핵심 리스크**: Enverus 시나리오 현실화 시 HE20 DA $50-60/MWh (vs $95 central) → Energy stack $8,500 수준 하락. 트리거: HE17 RT < $40/MWh → Stack B(ECRS-dominant)로 전환

**Stack B 전환 조건** (다음 중 하나 충족 시):
- HE17 RT < $40/MWh, 또는 GR_COASTAL HE18 > 3,200 MW, 또는 DAM HE20 < $55/MWh, 또는 ERCOT Conservative Operations 선언

---

## 5. D+1 DART Virtual Position — 2026-08-22

**출처**: dart-virtual-trader (`reports/daily/dart-virtual/2026-08-22.md`)
**Advisory-only mode ACTIVE — 실제 ERCOT 입찰 없음**

**결정: FLAT — 0/24 시간 활성, 총 포지션 0 MW, Expected advisory P&L $0**

| HE | 결정 | 근거 |
|---|---|---|
| HE01-03 | W2N BLOCK | GR_WEST SCI 0.352-0.361; W2N P(binding) 상한 20% = block 임계값 충족 |
| HE04-24 (대부분) | SKIP | INC/DEC 트리거 미충족 |
| HE10 | SKIP (model gap) | NL 32,947 MW MILD — INC SEVERE 기준 <26,000 MW에서 6,947 MW 미달; duck-floor DEC는 MODERATE lower 필요; market-analyst 음가 베이스케이스 불구 P(win) ~47% < 55% 임계값 |
| HE19-21 | DEC SKIP | DEC v5 cond1 FAIL: NL ramp HE18→HE21 +13,819 MW (임계 20,000 MW 미달 6,181 MW); SOUTH_HOUSTON LOW 8-12% (MEDIUM 22-35% 미달) |

**FLAT 주요 근거 요약**:
1. INC duck floor: NL trough 32,947 MW MILD — SEVERE <26,000 MW까지 6,947 MW 여유
2. Duck-floor DEC: MILD tier (MODERATE lower 필요); Saturday thermal commitment 보정 미보유 — model gap 명시
3. Evening DEC cond1: ramp 13,819 MW (YE 기준) — 20,000 MW 임계 대비 6,181 MW 부족. Enverus ramp 17,620 MW로도 cond1 FAIL
4. SOUTH_HOUSTON: LOW 8-12% — node-level DEC 트리거 MEDIUM 22-35% 미달

**기회비용 리스크 명시**: HE20 NL 72,345 MW (8월 시리즈 최고) 구조적 scarcity 하에서 RT > DA 가능. 현 모델은 절대 NL 수준이 아닌 ramp(cond1)로 트리거 — 이 시나리오의 기회비용을 포착하지 못함. model gap으로 명시됨.

**직전 7일 advisory 현황**: 4일 DEC 진입(8/15, 8/17, 8/19, 8/20), 2일 FLAT. 전 기간 결산 UNAVAILABLE (Tenaska DEGRADED).

---

## 6. Self-Review 하이라이트 — 2026-08-20 Learnings

**출처**: `memory/<agent>/learnings/2026-08-20.md`

**market-analyst**:
- Aug 20 방향성 콜 (HE10-11 soft/negative, HE20-21 scarcity) 구조적으로 타당으로 자체 평가
- AG2+Enverus 08/21 사이클 복원 확인. 08/22부터 멀티소스 비교 정례화
- GR_WEST 낮 최소값 연속 하락 추세 (8/20: 5,789 MW → 8/21: 4,619 MW → 8/22: 2,188 MW) — anticyclone 체제 지속 가능성 모니터 필요
- 미해결(4회차): 단일앵커 외삽 → 넷로드 band별 가격 앵커 테이블 전환 계획

**congestion-analyst**:
- Aug 20 WEST_TO_NORTH overnight MEDIUM(20-30%, SCI 0.456) + SOUTH_HOUSTON MEDIUM(22-35%) 동시 발생 — Stage 0 시리즈 상대적으로 드문 이중 신호, 구조적으로 적절한 호출로 자체 평가
- 21+ flowdays 미결산 상태. Tenaska 복구 즉시 Aug 20 야간 SCI 0.456 binding 결과가 최우선 보정 포인트
- Enverus 부재로 Aug 20 NL ramp 단일소스 추정(+18,327 MW) — 교차검증 불가. 08/22 복원으로 향후 개선
- W3 미착수 92사이클 — PTDF 계수 미확보. GKS MCC sign·magnitude 추정 여전히 헤리스틱

**bess-optimizer**:
- Aug 20 ECRS 63% 비중($2,353/$3,706) 극한 열파 시 ECRS 주도 전략 유효성 확인
- DA 에너지 과소 포지션($1,663) 문제 식별 → 08/22에서 full 100+75 MW DA discharge로 수정 적용
- HE19 RT anomaly(-$1,295) 원인분석 필요: 의도적 RT 재충전(허용) vs 스케줄링 오류
- History file 누락 (08/20) — 매 사이클 DAM cutoff 전 memory 저장 프로세스 강화 필요
- Aug 20 최대 단일 시간: HE22($1,675, RT+ECRS); HE22 SoC 일부 보유 검토 중(08/22 모니터)

**dart-virtual-trader**:
- Aug 20 DEC HE20-21 (SOUTH_HOUSTON MEDIUM, node-level 트리거, cond1 FAIL 불구) 진입 — 모델 규율 준수로 자체 평가
- DA bid price $95/$80: market-analyst "$70-150+" 범위 상단 spike 시 미체결 위험 — 향후 $120-130으로 상향 검토
- Aug 17 DEC T+2(cond1 PASS 첫 사례) 11일 연체 — DEC v5 보정 핵심 데이터 미수신 상태
- Saturday MILD NL(32,947 MW) duck floor 음가 DA 패턴 미보정 — 08/22 결산 후 Saturday-MILD 첫 보정 포인트 예정

**pnl-manager** (history):
- Tenaska PTP 2026-08-20 PRODUCTION 첫 수신 (7일 공백 해소). 08/14-19 백필 필요
- Smartbidder DEGRADED Day 27 — 벤치마크 비교 전면 차단 상태. P0 갱신 요청 긴급
- ECRS가 8월 confirmed 데이터 중 처음으로 주 AS 제품 (직전 모두 NonSpin)
- RT_Ancillary_Imbalance / RT_Reliability_Deployment 모두 $0 — 48-72h 후 재확인 필요 (ERCOT 결산 지연)

---

## 7. Watch Items (Cross-Agent)

**일관성 확인**:
- market-analyst Top hours HE20-21 (NL 72,345/71,611 MW, $70-150+/MWh) ↔ bess-optimizer DA_DISCHARGE HE20 +100 MW + HE21 +75 MW → **일치**
- market-analyst Bottom hours HE10-11 (음가 베이스케이스) ↔ bess-optimizer DA_CHARGE HE10 -100 MW → **일치**
- congestion-analyst GKS MCC HE20-21 +$0.3/MWh (소폭 양) ↔ bess-optimizer HE20-21 discharge → **일치 (방향)**
- dart-virtual-trader FLAT HE20-21 ↔ market-analyst scarcity 호출 → **모순 없음**: cond1 FAIL(ramp 13,819 MW vs 20,000 MW) 및 SOUTH_HOUSTON LOW(8-12% vs MEDIUM trigger)로 인한 모델 규율 결과. dart-virtual-trader 자체적으로 기회비용 리스크 명시

**주의 항목**:
1. **duck floor DEC model gap**: market-analyst는 HE10-11 음가 DA 베이스케이스 호출 → dart-virtual-trader는 MILD NL(32,947 MW)로 트리거 미충족 SKIP. 만약 Aug 22 HE10 DA 실제 음가 결산 시 Saturday-MILD duck floor DEC 첫 보정 포인트 발생 — pnl-manager T+2 수신 후 dart-virtual-trader에 결과 전달 필요
2. **bess-optimizer HE22 SoC 여유**: Aug 20 실적에서 HE22가 최대 단일 시간($1,675). bess-optimizer는 HE21 75 MW 방전 후 SoC 10 MWh → HE22 IDLE. 만약 HE21 이후 ECRS clearing price가 Aug 20 수준($10-13/MW) 유지 시 HE22 방전/ECRS 기회 존재 — RT intraday 모니터 권고
3. **Enverus vs YE 4,478 MW 저녁 NL 격차**: Enverus HE20 NL 67,867 MW vs YE 72,345 MW. 만약 Enverus 정답이면 bess-optimizer P50 energy revenue 대폭 하락($9,500 → $5,000 수준). HE17 RT 실가로 시나리오 판단 권고

---

## 8. Open Issues

| 우선순위 | 이슈 | 상태 | 담당 |
|---|---|---|---|
| **P0** | Smartbidder MSAL client_secret 만료 D27 (2026-07-25~) | Ascend rep 갱신 요청 즉시 필요. 모든 벤치마크 비교 + 정량적 가격 예측 + P(DA>RT) 차단 | pnl-manager 에스컬레이션 |
| **P1** | Tenaska endpoint 캐시 미설정 (cloud IP whitelist) | 2026-08-14~19 (6일) 데이터 공백. 백필 필요. 화이트리스트 IP에서 재실행 | pnl-manager |
| P1 | Aug 17 DEC T+2 결산 미수신 (11일 초과 연체) | dart-virtual-trader DEC v5 cond1 PASS 첫 보정 데이터. Tenaska 복구 즉시 수신 | dart-virtual-trader |
| P1 | RT_Ancillary_Imbalance / RT_Reliability_Deployment Aug 20 재확인 | ERCOT 결산 지연 — 48-72h 후 재확인 (2026-08-22~23) | pnl-manager |
| P2 | congestion-analyst W3 미착수 (92사이클) | Bus LMP / CRR / GTC 미수집 → PTDF 계수 미확보 → MCC 헤리스틱 한계 | congestion-analyst |
| P2 | recommend_as_position.py 미생성 | AS playbook 스크립트 부재 — bess-optimizer AS 입력 지원 없음 | 시스템 |
| INFO | Aug 20 HE19 RT anomaly -$1,295.94 | 의도적 RT 재충전 vs 스케줄링 오류 미확인 | bess-optimizer |
| INFO | ECRS as primary AS shift (vs NonSpin Aug 1-13) | 8월 AS 제품 구성 변화 모니터 | pnl-manager / market-analyst |

---

*저장: `reports/daily/2026-08-22.md` | HTML: `reports/daily/2026-08-22.html`*
*reporter | 2026-08-21 07:30 CT | 자체 분석 추가 없음 — 취합·요약만*
