# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-08-25)

> 작성: 2026-08-24 07:30 CT (Houston) | for the day starting 2026-08-25 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> CRR: 해당 없음 (옥션 사이클 아님)

---

## Data Status (공통 제약 — 전 섹션 해당)

| 항목 | 상태 |
|---|---|
| Smartbidder | DEGRADED Day 30 (MSAL client_secret 만료 2026-07-26, AADSTS7000222) |
| AS playbook | N/A (recommend_as_position.py 미존재) |
| Tenaska P&L queue | 30+ flowdays 미정산 |
| Yes Energy BidClose | PRODUCTION (D-1 10:00 CT cutoff 준수) |
| AG2 / Enverus | 4회 연속 미수집 |
| CRR 옥션 | 해당 없음 (이번 사이클 없음) |

---

## 1. Yesterday Lookback — 2026-08-23 (일요일)

[Source: pnl-manager | `reports/daily/pnl/2026-08-23.md`]

- **GKS Total Revenue: $9,818** (Smartbidder benchmark: DEGRADED — 비교 불가, Delta N/A)
- **가장 손실 컸던 부분**: HE1 (−$2,007) — RTSPP $78.35/MWh 시 RT imbalance 역방향 손실; DA +$1,596 / RT −$3,825
- **가장 outperform 한 부분**: HE22 (+$5,401) RT Energy, HE21 (+$3,887) RT Energy — 야간 배터리 완전 방전
- **충방전**: RT Generation (discharge) ~78.7 MWh; DA Charge hours: HE5, HE10, HE11, HE12 (각 DA Energy 음수)
- **Product 분해**: RT Energy $5,848 (59.6%) / Non-Spin $2,286 (23.3%) / DA Energy $1,634 (16.6%) / ECRS $50 (0.5%) / RRS·RegUp·RegDown $0

**Self-feedback (Front/Middle 에이전트)**: `memory/*/learnings/2026-08-23.md` 파일 미존재 — Tenaska P&L settlement 30+ flowday 지연으로 T+2 self-review 전 에이전트 보류 중. Settlement 재개 후 소급 작성 예정.

---

## 2. D+1 Market View — 2026-08-25 (화요일, Heat Wave Day 6)

[Source: market-analyst | `reports/daily/market-briefing/2026-08-25.md` | FUNDAMENTAL DATA ONLY — Smartbidder DEGRADED Day 30]

- **Demand**: WZ_ERCOT 24h avg 75,447 MW; 피크 **HE17 = 90,589 MW** (월요일 대비 −1,583 MW, 여전히 극단적 열파 수요). WDPEAK (HE07-22) avg 79,820 MW.
- **Duck curve 대폭 완화**: NL 최저 **HE10 = 33,816 MW (MILD tier)** — 월요일 SEVERE 25,454 MW 대비 +8,362 MW 얕아짐. Duck curve spread 35,209 MW (월요일 43,252 MW 대비 −8,043 MW). DA HE10 estimated **−$25 to −$5/MWh** (월요일 극단적 음수 대비 훨씬 완화).
- **GR_WEST 오후 붕괴**: HE15 최저 **2,658 MW** — 8월 시리즈 두 번째 최저 (Aug 21 위기 1,250 MW 다음). 월요일 HE16 4,281 MW 대비 −1,623 MW. GR_COASTAL HE19 3,250 MW가 저녁 전환의 핵심 완충.
- **Solar cliff**: HE19→HE20 **−13,384 MW** 1시간 급감 (월요일 −14,586 MW 기록 대비 소폭 완화). 동시에 NL +10,333 MW surge 발생 — 전일 thermal ramp 요구의 핵심 이벤트.
- **Evening scarcity HIGH (HE20-21)**: NL 69,025 MW + cap-out 6,945 MW (월요일 대비 −1,746 MW 개선). DA HE20-21 estimated **$55–120/MWh**. RT spike 위험: 열파 6일차 + cap-out 제한 fleet에서 forced outage 발생 시 급등 가능.
- **야간 Wind 강화**: HE01 24,526 MW; GR_WEST HE01 16,615 MW — Phase-2 binding zone 진입. 월요일과 반대 regime: 오후 solar 중심 → 야간 서풍 중심.
- **[단일 소스 주의]**: Smartbidder DEGRADED Day 30 / AG2·Enverus 4회 연속 미수집. 가격 view는 Yes Energy fundamentals 기반 정성적 추정만. 전 불확실성 확대.

---

## 3. D+1 Congestion / Constraint — 2026-08-25

[Source: congestion-analyst | `reports/daily/congestion/2026-08-25.md` | Stage 0 — provisional | 단일 소스 ±8–12 ppt 추가 불확실성]

**Day character**: OVERNIGHT WIND CONGESTION day — 월요일(심각한 duck curve 중심)과 정반대 regime. GR_WEST 16,615 MW HE01 = Stage 0 시리즈 사후-Phase-2 최강 야간 서풍 이벤트.

**Top 3 Binding Constraints**

| 제약 | 시간 | P(binding) | E[lambda\|binding] $/MWh | 비고 |
|---|---|---|---|---|
| WEST_TO_NORTH | HE01–03 | MEDIUM-HIGH 30–45% | $30–60 | SCI 0.534–0.554; Phase-2 binding zone(SCI≥0.500); 4시간 연속 15k 초과 — Stage 0 시리즈 첫 sustained overnight 창 |
| PANHANDLE_EXPORT | HE01–04 | LOW-MEDIUM 10–18% | $15–35 | Stage 0 시리즈 사후-Phase-2 첫 활성화 (GR_WEST 4시간 연속 >15k); 검증 기준 없음 — 전적 heuristic |
| SOUTH_HOUSTON_IMPORT | HE19–21 | LOW-MEDIUM 14–24% | $25–55 | NL ramp +15,872 MW (+1,011 MW above non-binding floor; −2,063 MW below binding floor) |

**GKS 노드 MCC View**

| 구간 | E[GKS MCC $/MWh] | P50 / P90 | 드라이버 |
|---|---|---|---|
| HE01–03 | −$4.0 to −$6.5 | −$1.5 / −$8.0 | WEST_TO_NORTH MEDIUM-HIGH; Phase-2 zone SCI |
| HE04 | −$2.5 to −$4.5 | −$1.0 / −$6.0 | WEST_TO_NORTH MEDIUM |
| HE05–07 | −$1.5 to −$3.0 | −$0.5 / −$4.0 | WEST_TO_NORTH MEDIUM; 하강 중 |
| HE08–12 | −$0.3 to −$1.0 | $0 / −$1.5 | MILD duck; GR_WEST 급감 |
| HE13–18 | $0 to −$0.5 | $0 / −$0.8 | near-zero; GR_WEST nadir |
| HE19–21 | +$0.5 to +$2.0 | $0 / +$3.0 | SOUTH_HOUSTON LOW-MEDIUM (조건부 양수) |
| HE22–24 | −$0.5 to −$1.5 | $0 / −$2.0 | WEST_TO_NORTH LOW; GR_WEST 야간 회복 |

HOUSTON_SOUTH_MIDDAY: NEGLIGIBLE — cap-out max 7,775 MW; dual-trigger 임계값 10,000 MW 대비 2,225 MW 부족.

---

## 4. D+1 GKS BESS Recommendation — 2026-08-25 (Stack A Primary)

[Source: bess-optimizer | `reports/daily/bess-optimizer/2026-08-25.md`]
[Starting SoC assumption: 50 MWh | Tenaska 미정산으로 실제 SoC 미확인]

| HE | CT Window | Mode | Energy MW | RegUp | RRS MW | ECRS MW | NonSpin MW | SoC End (MWh) |
|---|---|---|---|---|---|---|---|---|
| 01–09 | 00–09 | AS (NonSpin) | 0 | 0 | 0 | 0 | 50 | 50 |
| 10 | 09–10 | Charge | −100 | 0 | 0 | 0 | 0 | 142 |
| 11 | 10–11 | Charge | −63 | 0 | 0 | 0 | 0 | 200 |
| 12–17 | 11–17 | AS (RRS) | 0 | 0 | 50 | 0 | 0 | 200 |
| 18 | 17–18 | AS (RRS/ECRS) | 0 | 0 | 30 | 20 | 0 | 200 |
| 19 | 18–19 | AS (ECRS) | 0 | 0 | 0 | 50 | 0 | 200 |
| 20 | 19–20 | Discharge | +100 | 0 | 0 | 0 | 0 | 91.5 |
| 21 | 20–21 | Discharge | +84 | 0 | 0 | 0 | 0 | ~0 |
| 22 | 21–22 | Standby | 0 | 0 | 0 | 0 | 0 | 0 |
| 23–24 | 22–00 | Recharge | −50 | 0 | 0 | 0 | 0 | ~92 |

**Expected Revenue (Stack A — P40)**

| Component | 금액 | MW / MWh | 비고 |
|---|---|---|---|
| DA Energy charge credit (HE10–11) | +$1,815 | 163 MWh | HE10 P50 −$15/MWh × 100 MWh + HE11 −$5/MWh × 63 MWh |
| DA Energy discharge (HE20–21) | +$12,880 | 184 MWh | P40 haircut $70/MWh (P50 $87.5 × 184 = $16,100) |
| GKS MCC 조정 (HE20–21) | +$230 | — | SOUTH_HOUSTON LOW-MEDIUM 조건부; +$1.25/MWh avg |
| Recharge cost (HE23–24) | −$3,000 | 100 MWh | D+2 포지션용 |
| NonSpin (HE01–09) | +$788 | 50 MW × 9h | $1.75/MW-h (Aug 23 실적 참조) |
| RRS (HE12–18) | +$3,300 | 50/30 MW | $10/MW-h |
| ECRS (HE18–19) | +$490 | 20/50 MW | $7/MW-h |
| **DA Energy + AS net** | **+$16,503** | | P40 energy; RT imbalance 미포함 |
| RT Energy (불확실) | +$500 to +$3,000 | — | cap-out 6,945 MW; HE20-21 spike 가능성 |
| **Total P40 (base)** | **~$17,000** | | DA+AS + RT base $500 |
| **Total P40 (RT mid 포함)** | **~$18,500** | | DA+AS + RT mid $1,500 |

- **vs Aug 23 실적 $9,818**: +$7,000 to +$9,000 높음 (화요일 WDPEAK scarcity vs 일요일 구조 차이; Aug 23 RT-dominated / 이번은 DA arbitrage 중심)
- **핵심 risk**: Smartbidder DEGRADED — AS 상품 spread data 없음; P50 대비 −20% P40 haircut 적용; Tenaska 미정산으로 시작 SoC 미확인
- **Stack B 조건부 활성화**: HE15 GR_WEST < 2,000 MW 또는 HE19 RT > $80/MWh → 에너지 중심 전략 전환 ($14,000–20,000 와이드 레인지)

---

## 5. D+1 DART Virtual Position — 2026-08-25

[Source: dart-virtual-trader | `reports/daily/dart-virtual-trader/2026-08-25.md` | Advisory-only mode ACTIVE]

| HE | 결정 | 방향 | Hub | MW | P(win) | E[P50 sym] $ | 사유 |
|---|---|---|---|---|---|---|---|
| 01–07 | W2N BLOCK | — | — | 0 | n/a | — | GR_WEST 11,843–16,615 MW; SCI 0.395–0.554; WEST_TO_NORTH upper P ≥ 20% → Block |
| 08 | SKIP | — | — | 0 | ~50% | — | GR_WEST 10,284 MW; NL 45,065 MW NORMAL; 신호 없음 |
| 09 | SKIP | — | — | 0 | ~51% | — | NL 37,515 MW; DA 방향 불확실 (−$10 to +$10); threshold 미달 |
| **10** | **ENTER DEC** | **Long DA / Short RT** | **HB_NORTH** | **10** | **58%** | **+$19** | Duck-floor DEC 활성화; MILD NL 33,816 MW; DA −$25 to −$5 market-analyst 명시; RT ~$0 thermal floor |
| 11 | SKIP | — | — | 0 | ~54% | — | NL 35,687 MW; P 55% threshold 미달; RT veto zone 진입 |
| 12–19 | SKIP/VETO | — | — | 0 | ~48–50% | — | RT spike veto (GR_WEST < 5,500 MW HE11-19 전체); 신호 없음 |
| 20–21 | SKIP | — | — | 0 | ~45% | — | DEC v5 cond1 FAIL (NL ramp +15,872 MW < 20,000 MW); secondary FAIL (NL 69,025 MW < 70,000 MW); RT spike risk HIGH |
| 22–24 | SKIP | — | — | 0 | ~50% | — | OFFPEAK / W2N LOW; 신호 없음 |

**Position Summary**
- Total notional: **10 MW DEC**
- E[P50 sym gross]: **+$19** | E[P50 asym W:L 1.5:1]: **+$54**
- Confidence-weighted (×0.80): **+$15** (단일 소스 YE only; SB-DEG Day 30)
- Max loss: −$120 (10 MW × $12/MWh) | Max upside: +$180 (×1.5 win)
- Advisory-only: 실제 ERCOT 제출 없음

---

## 6. CRR Opportunities

해당 없음 — 이번 사이클 CRR 옥션 없음.

---

## 7. Watch Items (Cross-Agent 일관성 점검)

| 항목 | 에이전트 관계 | 평가 |
|---|---|---|
| Peak energy hour | market-analyst HE17 load peak; bess-optimizer discharge HE20-21 | 일관 — load peak(HE17)≠revenue peak(HE20-21); solar cliff 후 scarcity 구간이 revenue 최고점, 정상적 구조 |
| DA HE10 negative direction | market-analyst: −$25 to −$5/MWh; bess-optimizer: −$15 P50 charge; dart-virtual: DEC 58% | 일관 — 3개 에이전트 방향 완전 일치 |
| SOUTH_HOUSTON MCC 반영 | congestion-analyst: +$0.5 to +$2.0 HE19-21 (14-24%); bess-optimizer: +$1.25/MWh avg, +$230 포함 | 일관 |
| W2N overnight 대응 | congestion-analyst: MEDIUM-HIGH 30-45% HE01-04; dart-virtual: W2N BLOCK HE01-07; bess-optimizer: 야간 에너지 포지션 없음 | 일관 |
| Cap-out 개선 인식 | market-analyst: −1,746 MW vs 월요일; bess-optimizer: "scarcity slightly reduced vs Monday" | 일관 |
| PANHANDLE_EXPORT 첫 활성화 | congestion-analyst: 검증 기준 없음 (Stage 0 첫 관측); dart-virtual: unvalidated regime 명시 | **플래그** — 두 에이전트 모두 calibration 없음 인식; PANHANDLE_EXPORT 실제 결합 여부 T+2 self-review 핵심 항목. 해결: congestion-analyst 영역 |
| Smartbidder DEGRADED Day 30 | 전 에이전트 공통 | **즉시 조치 필요** — Ascend rep에 MSAL client_secret 갱신 요청. 30일 누적; AS spread data, P(DA>RT), benchmark 전부 부재 |

---

## 8. Self-Feedback Summary (Front/Middle 5개 에이전트)

**상태**: `memory/*/learnings/2026-08-23.md` 파일 전체 미존재

원인: Tenaska P&L settlement 30+ flowday 지연 → T+2 실적 검증 불가 → 전 Front/Middle 에이전트 self-review 보류 중.

| 에이전트 | 상태 | 누적 항목 |
|---|---|---|
| market-analyst | 2026-08-23 learnings 미작성 | AG2/Enverus 4회 연속 미수집 — 단일 소스 편향 리스크 누적 |
| congestion-analyst | 2026-08-23 learnings 미작성 | W3 hub LMP 95회 연속 미수집; PANHANDLE_EXPORT 첫 활성화 검증 대기 |
| bess-optimizer | 2026-08-23 learnings 미작성 | NS HE01-09 전체 시간 확장(Aug 23 실적 반영) 선제 적용; RTE η=0.922 모델 지속 |
| dart-virtual-trader | 2026-08-23 learnings 미작성 | 7일 advisory 누적 E[P50 sym] $279 (settlement non-computable); SB-DEG Day 30 누적 보정 |
| crr-trader | 이번 사이클 해당 없음 | — |

---

*저장: `reports/daily/2026-08-25.md` (MD) | `reports/daily/2026-08-25.html` (HTML)*
*사본: `memory/reporter/history/2026-08-25.md`*
*reporter | 2026-08-24 07:30 CT*
