# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-08-29)

> 작성: 2026-08-28 07:30 CT (Houston) | for the day starting at 2026-08-29 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> CRR: 해당 없음 (옥션 사이클 외)

---

## Data Quality Flags

| 소스 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP | PRODUCTION | 2026-08-27 실적 수신 성공 (sequence=1 DA settled; RT preliminary) |
| Smartbidder | FAILED — Day 34 | AADSTS7000222 client_secret 만료 (2026-07-25~). Benchmark 전체 N/A. 에스컬레이션 긴급 필요 |
| Yes Energy | PRODUCTION | D+1 2026-08-29 BidClose (24 rows) |
| AG2 / Enverus | NOT COLLECTED | 8회 연속 미수집 |
| Hub-pair LMP | ABSENT | 100회 연속 미수집 |
| recommend_as_position.py | SKIPPED | 스크립트 미존재 |

---

## 1. Yesterday Lookback (2026-08-27 실적)

**출처**: pnl-manager | `reports/daily/pnl/2026-08-27.md`

- **GKS Total Revenue: $8,278.12** (Smartbidder Benchmark N/A — Day 34)
  - DA Energy: +$6,930.85 | RT Energy: -$3,514.33 | ECRS: +$858.60 | Non-Spin: +$4,003.00 | RegUp/RegDown/RRS: $0
- **최대 손실 시간**: HE15 CT −$1,920.33 (DA에서 50 MWh 방전 DASPP $48.05; RT RTSPP $87.60로 급등 → DA-RT 스프레드 역전, RT 정산 손실 -$4,383)
- **최대 수익 시간**: HE22 CT +$4,753.08 (NS $837 + ECRS $600 + DA Energy $2,692 + RT Energy $624)
- **충방전**: DA 매수 200 MWh (HE06-09), DA 매도 230.30 MWh, RT 사이클 0.79회
- **Self-feedback (Front/Middle 에이전트)**:
  - market-analyst: 풍력 약세·cap-out 급등 방향성 정확. NL 41,232 MW (Day 8)에서 음가격 예측은 오류 (임계치 ~33-34 GW). 일별 cap-out drift rate 추적 개선 착수.
  - bess-optimizer: P40 $25,700-$28,700 대비 실제 $8,278 (-67%~-71%) — 시리즈 최대 추정 오차. NS 실제 $15/MW-hr (추정 $2), RegUp/RRS 실제 $0 (추정 $5,000+). Day 10부터 NS 요율 $4/MW-hr로 상향·RegUp/RRS 70% 할인 적용.
  - dart-virtual-trader: Aug 27 FLAT 결정 (NL 41,232 MW NORMAL) 모델 정확. Evening secondary trigger 미발동 (NL 67,860 MW < 70k, cap-out 8,552 MW > 7k — 양 조건 모두 실패). Aug 26 T+2 결산 여전히 미수신 (Tenaska 차단).

> RT AS 정산 (RT_Ancillary_Imbalance_Amt): sequence=null — **48-72h 후 재확인 필요**.

---

## 2. D+1 Market View (2026-08-29)

**출처**: market-analyst | `reports/daily/market-briefing/2026-08-29.md`
**[PARTIAL DATA — FUNDAMENTAL ONLY]** Yes Energy BidClose PRODUCTION; Smartbidder UNAVAILABLE Day 34; AG2/Enverus 8회 연속 미수집. 가격 view는 방향성만.

- **Heat wave Day 10 — 토요일 WEPEAK.** 순부하 24h 평균 46,820 MW (Day 9 대비 -5,928 MW), 역대 최저 수준.
- **HE10 순부하 28,394 MW — 시리즈 최저 기록** (Day 9 37,239 MW 대비 -8,845 MW; 종전 기록 Day 7의 33,816 MW 대비 -5,422 MW). HE10-11 두 시간 연속 30,000 MW 미만. DA HE10-11 추정 **$-60 to $-15/MWh** — 시리즈 가장 깊은 음가격 구간.
- **태양광 최고 피크**: HE12 = 33,090 MW (시리즈 최대). 풍력 24h 평균 9,996 MW (+3,752 MW vs Day 9, 시리즈 최대 일간 증가). 자정 GR_WEST HE24 = 12,573 MW (시리즈 최대).
- **시리즈 최대 태양광 절벽 HE19→HE20**: 16,322 → 3,454 MW (**-12,868 MW**, 1시간 순부하 급등 +9,094 MW — 역시 시리즈 최대). DA HE20 추정 **$55-95/MWh**. Duck curve spread HE10→HE20 = **36,983 MW** (시리즈 최대).
- **Cap-out HE08-16 = 9,419 MW — 시리즈 최대 고장 용량.** Day 9 야간 반등 (6,971 MW) 이후 +2,049 MW 재급등. 계획 복귀 미실현 또는 토요일 정비 등록 증가로 추정. HE20에서 cap-out 9,353 MW + 순부하 급등 +9,094 MW 복합 → 열 예비력 가장 위험한 구간.
- **DA 24h 평균 추정 $5-18/MWh** (Day 9 $18-32/MWh 대비 하락). 5시간 음가격 구간 HE09-13 (Day 9: 2시간)이 평균 압박. 데이터 신뢰도 최하 (단일 소스, 8주기 미검증).

---

## 3. D+1 Congestion / Constraint (2026-08-29)

**출처**: congestion-analyst | `reports/daily/congestion/2026-08-29.md`
Stage 0 provisional | Single-source YE bidclose | Downstream weight: MINIMUM

| Constraint | 시간 | P(binding) | E[lambda\|binding] | Note |
|---|---|---|---|---|
| **Duck Curve (Finding 7) MODERATE** | HE09-12 | 구조적 (비전송) | E[GKS MCC] -$1.0 to -$2.5/MWh | NL 28,394 MW — 32k 기준 -3,606 MW; 2시간 연속 30k 미만 |
| WEST_TO_NORTH_345 | HE22-24 | **LOW-MEDIUM 17-22%** (HE23-24) | $20-28 조건부 | GR_WEST SCI 0.384/0.419 — MEDIUM 임계치 초과 2시간 |
| HOUSTON_SOUTH_MIDDAY | HE08-19 | LOW 6-9% | $12 조건부 | Cap-out 9,419 MW; 10,000 MW 이중 트리거까지 -581 MW (시리즈 최소 갭) |
| SOUTH_HOUSTON_IMPORT | HE18-21 | NEGLIGIBLE <4% | — | NL 램프 +14,019 MW — 비구속 기준 +14,861 MW 대비 -842 MW |
| PANHANDLE_EXPORT_345 | 전 시간 | NEGLIGIBLE <1% | — | GR_WEST 최대 12,573 MW — 15,000 MW 임계치 대비 -2,427 MW |

**GKS 노드 MCC 요약**:
- HE09-12 (Duck Curve MODERATE): **-$1.0 to -$2.5/MWh** — 충전 시 GKS 실효가격이 허브 대비 $1-2.5/MWh 더 유리 (추가 수익 uplift 총 +$175-375 추정)
- HE13-21 (방전 구간): ~$0 — SOUTH_HOUSTON_IMPORT 미발동; 방전 계획 조정 불필요
- HE22-24 (WEST_TO_NORTH LOW-MEDIUM): GKS 노드 남텍사스 위치 → shift factor 최소 → ~$0 (HB_NORTH은 +$0.8-1.5/MWh 수혜, HB_WEST는 -$1.5-3.0/MWh 불리)

---

## 4. D+1 GKS BESS Recommendation — Stack B (Duck Arbitrage Maximum)

**출처**: bess-optimizer | `reports/daily/bess-stack/2026-08-29.md`
전략: HE10-11 최대 충전 (음가격 최심 구간) → 낮 시간 AS 보유 → HE20-21 방전 → HE23-24 재충전 (Day 11 포지셔닝)
RTE 85% | 시작 SoC 50 MWh (Tenaska DEGRADED 기준 추정)

| HE | Mode | Energy MW | RegUp | RegDown | RRS | ECRS | NonSpin |
|---:|---|---:|---:|---:|---:|---:|---:|
| 01-08 | NonSpin | 0 | 0 | 0 | 0 | 0 | 40 |
| 09 | ECRS | 0 | 0 | 0 | 0 | 25 | 0 |
| **10** | **Charge** | **-100** | 0 | 0 | 0 | 0 | 0 |
| **11** | **Charge** | **-77** | 0 | 0 | 0 | 0 | 0 |
| 12-13 | RRS+ECRS | 0 | 0 | 0 | 50 | 50 | 0 |
| 14-18 | RegUp+ECRS | 0 | 50 | 0 | 0 | 50 | 0 |
| **19** | **ECRS** | 0 | 0 | 0 | 0 | **100** | 0 |
| **20** | **Discharge** | **+100** | 0 | 0 | 0 | 0 | 0 |
| **21** | **Discharge** | **+100** | 0 | 0 | 0 | 0 | 0 |
| 22 | Idle | 0 | 0 | 0 | 0 | 0 | 0 |
| 23-24 | Recharge | -50 | 0 | 0 | 0 | 0 | 0 |

**기대 수익 (P40):**

| 카테고리 | P40 | 범위 | 신뢰도 |
|---|---|---|---|
| DA Energy (0.80x haircut 적용) | +$13,710 | +$8,000 to +$21,000 | MEDIUM |
| AS 합계 | +$14,280 | +$8,500 to +$20,000 | LOW |
| RT Energy | $0 추정 | -$3,000 to +$4,000 | VERY LOW |
| **Total P40** | **+$27,990** | **$12,000 to $46,000** | **LOW** |

- **vs Smartbidder benchmark**: N/A (Day 34 만료). 산출 불가.
- **vs 2026-08-27 실제 ($8,278)**: 구조적으로 우월 — Day 10 NL 28,394 MW는 Day 8 대비 12,838 MW 낮아 음가격 깊이 현저히 상이.
- **핵심 risk**:
  - HE19 ECRS 100 MW 발동 시 → HE21 방전 50 MW 제한 (수익 -$2,000). ECRS 프리미엄 $2,200과 상쇄.
  - HE10-11 DA 음가격 미형성 시 → 50 MWh SoC로 HE20 방전 50 MW만 가능 (충전 bid limit: ≤$0/MWh).
  - AS 추정 ±40% 불확실성 (Smartbidder 미복구).
  - HE20 RT spike 확률 3-5% (P(RT>$300/MWh)) — DA primary 전략으로 upside 미포착.

---

## 5. D+1 DART Virtual Position (2026-08-29)

**출처**: dart-virtual-trader | `reports/daily/dart/2026-08-29.md`
**Advisory-only mode — ERCOT에 미제출** | Smartbidder UNAVAILABLE Day 34 | Model v3 no-SB

- **Net direction**: DEC (Long DA / Short RT) — 2/24시간 활성; 22/24 SKIP
- **Active hours**: HE10 20 MW DEC @ HB_NORTH ($0), HE11 15 MW DEC @ HB_NORTH ($0)
- **총 notional**: 35 MW DEC

| HE | Direction | Size MW | Node | P(win) | E[spread] $/MWh | E[P50 sym] $ |
|---:|---|---:|---|---:|---:|---:|
| **10** | **DEC** | **20** | HB_NORTH | **58%** | **-$27** | **+$212** |
| **11** | **DEC** | **15** | HB_NORTH | **55%** | **-$20** | **+$84** |
| 01-09, 12-24 | SKIP | 0 | — | ~50% | — | — |

- **E[P50 sym] 합계**: +$296 gross | +$207 (신뢰도 0.70 조정, no-SB + 단일소스)
- **DEC 근거**: NL HE10 28,394 MW (시리즈 최저, MODERATE 임계치 -3,606 MW). 의무 투입 열원이 DA에서 음가격 청산; RT 열 하한 $0-15 유지 예상. Spread DA-RT = 음수 → DEC 승.
- **REJECTED — INC HE19-20**: P(win) ≈ 50-52% (55% 임계치 미달); RT spike 상방 리스크 정량 불가 (Smartbidder 미복구).
- **REJECTED — Evening secondary DEC**: NL 65,377 MW < 70,000 MW 게이트 FAIL; cap-out 9,353 MW > 7,000 MW 게이트 FAIL. 양 조건 모두 미충족.
- **T+2 결산**: 2026-08-31 (예정) — Tenaska 복구 조건부.

---

## 6. CRR Opportunities

해당 없음 — 옥션 사이클 외. crr-trader 산출물 없음.

---

## 7. Watch Items (Cross-Agent)

**일관성 확인:**
- market-analyst 1차 충전 HE10-11 (DA -$60 to -$15) → bess-optimizer Stack B HE10-11 충전 → dart-virtual-trader HE10-11 DEC: **일관. 세 에이전트 동일 시간대 동일 방향.**
- market-analyst 1차 방전 HE20 ($55-95/MWh) → bess-optimizer top 방전 HE20-21: **일관 (1시간 차이 없음 — 두 에이전트 모두 HE20 우선, HE21 보조).**
- market-analyst HE20 RT spike 위험 CRITICAL → bess-optimizer DA primary 전략 (RT spike 미포착 수용) → dart-virtual-trader INC 미진입 (P < 55%): **일관. 세 에이전트 모두 RT spike를 모니터링하나 포지션 변화 없음.**
- congestion GKS MCC HE09-12 -$1.0 to -$2.5/MWh → bess-optimizer 충전 수익 uplift +$175-375 반영: **일관.**
- dart-virtual-trader HB_NORTH 사용 (GKS MCC 음수 회피): congestion HB_NORTH MCC ~$0 (HE09-12) → **일관.**

**주의:**
- **Smartbidder Day 34 만료**: 5개 에이전트 전체가 가격 예측·실적 비교 불능. 단일 소스 (Yes Energy) 운영 중. AS 추정 오류 ±40%, DART P(win) ±30-40% 불확실. 오너(jms2527@gmail.com) → Ascend 담당자 즉시 에스컬레이션 필수.
- **HOUSTON_SOUTH_MIDDAY cap-out 갭 581 MW**: 시리즈 최소. 추가 강제 정지 600+ MW 발생 시 이중 트리거 초과 → P(binding) MODERATE 상승. 모든 에이전트 watch 중 — bess-optimizer는 방전 스케줄 조정 없이 모니터링.
- **Tenaska T+2 다수 미수신**: Aug 23 이후 advisory 포지션 결산 전부 미확인. pnl-manager P0 에스컬레이션.
- **Hub-pair LMP 100회 연속 미수집**: DART basis trade 불가. congestion W2N 신호 있으나 HB_WEST-HB_NORTH 스프레드 거래 불가.

---

## 8. Self-Feedback Summary (Front/Middle 에이전트, 전일 기준)

**출처**: `memory/<agent>/learnings/` 각 파일

**market-analyst (2026-08-27 review, filed 2026-08-28):**
- Day 9 declining cap-out narrative 부분 오류 — Day 10 HE01에서 +2,049 MW 재급등 (7,608 MW). 하락 이후 재급등 패턴은 일별 drift rate 추적으로 사전 포착 가능했음.
- 개선 사항 착수: (1) 일별 cap-out drift rate 표 추가, (2) GR_WEST HE01 전일 대비를 leading indicator로 활용, (3) 주말 NL trough 별도 캘리브레이션, (4) 5시간 음가격 구간 명시적 tag.
- 가격 MAE 산출 불가 — Smartbidder Day 34, Tenaska IP 차단 지속.

**bess-optimizer (2026-08-27 review, filed 2026-08-28):**
- 최대 추정 오류 $17,400 (P40 대비 -67%~-71%): ① 충전 시간대 DA 음가격 미형성 (HE10 실제 +$28.13/MWh); ② NS 요율 9.5배 과소 ($2 추정 vs $15 실제); ③ RegUp/RRS 실제 $0 (추정 $5,000+); ④ RT Energy -$3,514 (추정 +$500~+$3,000).
- Day 10 적용: 충전 NL 임계치 ≤33-34 GW 준수 (28,394 MW = 명확 음가격), NS 요율 $4/MW-hr, RegUp/RRS 70% 할인, RT 기준 추정 $0.
- 추가 heat wave 불확실성 factor 0.70× 적용 고려 (Smartbidder 30일+ 미복구 시).

**dart-virtual-trader (2026-08-28 filed, 2026-08-27 flowday review):**
- Aug 27 FLAT 결정 완전 정확 (NL 41,232 MW NORMAL; evening secondary 양 조건 모두 실패).
- 3일 비교 (Aug 26 DEC evening / Aug 27 FLAT / Aug 29 DEC duck floor): 모델이 세 가지 완전히 다른 시나리오를 정확히 구별.
- Aug 29 토요일 MODERATE 포지션 진입 — 시리즈 최초 Saturday MODERATE 사례. T+2 Aug 31 캘리브레이션 포인트.
- Aug 26 T+2 (첫 secondary trigger 결과) 여전히 미수신 — Tenaska 차단 지속 P0.

---

*reporter | 작성 2026-08-28 07:30 CT | D+1 2026-08-29 (Heat wave Day 10 — Saturday)*
*저장: `reports/daily/2026-08-29.md` | `reports/daily/2026-08-29.html`*
*사본: `memory/reporter/history/2026-08-28.md`*
