# BESS_Biz Daily Report — D+1 2026-08-30

> 작성: 2026-08-29 07:30 CT (Houston) | Flowday: 2026-08-30 (Sunday WEPEAK, Heat Wave Day 11)
> 출처: pnl-manager · market-analyst · congestion-analyst · bess-optimizer · dart-virtual-trader

---

## 0. 데이터 상태

| 소스 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP | PRODUCTION | Battery-Settlement-Details 정상 수신; RT 필드 sequence=null (preliminary, 48-72h 재확인) |
| Smartbidder | EXPIRED (Day 35) | AADSTS7000222 MSAL client_secret 만료 (2026-07-26~). Benchmark 전체 N/A. **Ascend rep 갱신 요청 필요** |
| Yes Energy BidClose | PRODUCTION | `shared/data/raw/yes-energy/2026-08-30.csv` (vintage 2026-08-29, 24 rows) |
| Enverus STPF/Load FC | PRODUCTION | published 2026-08-29 06:38-06:43 CT, pre-DAM cutoff |
| AG2 WSI Trader | 미수집 | 본 사이클 미수집 |
| recommend_as_position.py | 미존재 | bess-optimizer 자체 판단으로 대체 |
| Hub-pair LMP | ABSENT | 101번째 연속 사이클 미수집 |
| Tenaska DART virtual settlement | DEGRADED | IP 화이트리스트 미등록; 10+ 포지션 T+2 미결산 누적 |

---

## 1. 어제 실적 (2026-08-28, GKS BESS)

**출처**: pnl-manager — `reports/daily/pnl/2026-08-28.md` | Tenaska PTP PRODUCTION

### 일별 요약

| 항목 | GKS 실제 ($) | Smartbidder Benchmark | Delta |
|---|---|---|---|
| DA Energy | -3,226.65 | N/A (Day 35) | N/A |
| RT Energy | -969.05 | N/A | N/A |
| ECRS | +1,438.40 | N/A | N/A |
| Non-Spin | +161.45 | N/A | N/A |
| RegUp / RegDown / RRS | 0.00 | N/A | N/A |
| RT AS Imbalance | 0.00 * | N/A | N/A |
| **Total** | **-2,595.85** | **N/A** | **N/A** |

> * RT AS 정산 preliminary (sequence=null) — 48-72h 후 재확인 필요.

### 핵심 5줄

- **GKS Total Revenue**: -$2,595.85 (Smartbidder benchmark 비교 N/A — Day 35 만료)
- **최대 손실 구간**: HE10 CT -$1,505.87 — RT 충전을 양수 가격($+15/MWh 추정)에서 실행; duck curve 시 DA 충전 부재가 원인
- **최대 수익 구간**: HE22 CT +$971.71 — ECRS 가격 스파이크 ($983.50 ECRS; RT 충전 비용 -$11.79)
- **충방전**: DA 예약 충전 85 MWh (HE13 50MWh, HE24 35MWh); RT 실제 충전 136.28 MWh (HE09-12 집중); RT 방전 2.05 MWh (미미)
- **Avg 스프레드 (DA−RT)**: +$5.66/MWh (일평균 DA가 RT보다 비쌈)

### 시간별 주요 구간

| HE | DASPP ($/MWh) | DA Energy ($) | RT Energy ($) | ECRS ($) | Non-Spin ($) | HE Total ($) |
|---|---|---|---|---|---|---|
| HE09 | 26.81 | 0 | -395.50 | 0 | 0 | -395.50 |
| HE10 | 25.70 | 0 | -1,523.87 | +18.00 | 0 | -1,505.87 |
| HE11 | 26.50 | 0 | -1,407.71 | +13.50 | 0 | -1,394.21 |
| HE12 | 30.96 | 0 | -417.50 | +12.60 | 0 | -404.90 |
| HE13 | 38.71 | -1,935.50 | +2,067.44 | +12.60 | 0 | +144.54 |
| HE20 | 63.81 | 0 | -9.45 | +296.50 | 0 | +287.05 |
| HE22 | 60.19 | 0 | -11.79 | +983.50 | 0 | +971.71 |
| HE24 | 36.89 | -1,291.15 | +809.30 | 0 | 0 | -481.85 |

### 배터리 상태

- DA 예약 충전: 85 MWh (HE13 50 MWh @ $38.71, HE24 35 MWh @ $36.89)
- RT 실제 충전: 136.28 MWh (HE09-12에 130.3 MWh 집중)
- RT 실제 방전: 2.05 MWh (HE15 주)
- ECRS cleared: 90 MW (HE10-19), 50 MW (HE20), 35 MW (HE22)
- RT Cycle equivalent: 0.68 cycles

---

## 2. D+1 시황 (2026-08-30)

**출처**: market-analyst — `reports/daily/market-briefing/2026-08-30.md`
**Day type**: Sunday WEPEAK (HE07-22) — Heat Wave Day 11 (2번째 연속 주말일)
**데이터**: Yes Energy BidClose PRODUCTION + Enverus STPF PRODUCTION | Smartbidder UNAVAILABLE Day 35

### 헤드라인 5-6 bullet

- **바람 회복 — 시리즈 신기록**: 반시클론 능선 완전 후퇴. ERCOT 전체 풍력 24h 평균 **16,519 MW** (+6,523 MW vs Day 10), 야간 HE01 = **21,916 MW** (시리즈 최고). GR_WEST 야간 최저 6,209 MW (HE15) — Day 10 최저 2,572 MW 대비 대폭 개선.
- **태양광 신기록 + 극단적 Duck Curve**: 태양광 HE12 = **33,396 MW** (시리즈 최고). Net Load 최저 HE10 = **19,918 MW** (시리즈 최저; Day 10 28,394 MW 대비 -8,476 MW). Duck curve 스프레드 **42,429 MW** (시리즈 최고). 재생에너지가 HE10 전체 부하의 66.8% 커버.
- **HE19→HE20 기록적 단시간 램프**: 1시간 Net Load 급등 **+11,169 MW** (시리즈 최고), 태양광 절벽 **-14,349 MW** (시리즈 최고). 이미 시리즈 최고치인 계통 외력 11,058 MW가 가용 열발전 용량을 제한.
- **가격 시나리오**: DA HE09-13 심층 음가 구간 — HE10 추정 **$-80 to -$150/MWh** (시리즈 최심). DA HE20 **$45-80/MWh**. 일내 BESS 왕복 스프레드 **~$130-230/MWh gross** (시리즈 최고).
- **DA-RT 방향**: 주간(HE09-13) DA-RT 양수 예상 (RT가 DA보다 더 negative → INC 방향, 태양광/풍력 RT 초과 출력이 원인). 저녁 HE19-20: RT 스파이크 리스크 — DA-RT 음수 가능 (RT >> DA); P(RT HE20 > $200/MWh) 약 5-10% (질적 추정).
- **불확실성 구간**: Yes Energy HE10 NL 19,918 MW vs Enverus 24,861 MW — **4,943 MW 격차** (25%)가 충전가 심도 불확실성의 핵심. Smartbidder Day 35 부재로 가격 뷰는 정성적 추정에 한정.

### 데이터 소스 비교 (핵심 격차)

| 지표 | Yes Energy | Enverus | 격차 |
|---|---|---|---|
| NL 최저 HE10 | **19,918 MW** | **24,861 MW** | 4,943 MW (25%) |
| NL 저녁 피크 HE20 | 62,347 MW | 59,290 MW | -3,057 MW |
| 태양광 피크 HE12 | 33,396 MW | 32,831 MW | -565 MW (< 2%, 타이트) |
| 풍력 24h 평균 | 16,519 MW | 16,271 MW | -248 MW (타이트) |

---

## 3. D+1 혼잡 (2026-08-30)

**출처**: congestion-analyst — `reports/daily/congestion/2026-08-30.md`
**Stage**: Stage 0 — provisional | Dual-source: YES_ENERGY + ENVERUS

### 헤드라인: Three-Signal Day — Duck Curve 지배

**Signal 1 (지배적) — Duck Curve SEVERE-to-EXTREME (HE09-12)**: YE NL trough 19,917 MW EXTREME (< 22,000 MW). Enverus 24,861 MW SEVERE. 태양광 양 소스 격차 564 MW (< 2%) — 8월 2026 시리즈 가장 타이트. **E[GKS MCC HE09-12] = -$3.5 to -$5.5/MWh**.

**Signal 2 — WEST_TO_NORTH_345 야간 (HE01-08)**: GR_WEST 11,093–14,343 MW; SCI 0.370–0.478. 8시간 연속 MEDIUM 구간. P(binding HE01-06) = 12-20%.

**Signal 3 — WEST_TO_NORTH_345 저녁 (HE22-24)**: SCI 0.386–0.468 MEDIUM. P(binding) = 14-22%.

**Secondary — SOUTH_HOUSTON_IMPORT (HE19-22)**: NL ramp +17,136 MW (binding floor +17,935 MW 대비 -799 MW 미달). P(binding) = 10-15%.

### 제약 Top 3 + GKS MCC View

| 제약 | 구간 | P(binding) | E[lambda\|binding] | GKS MCC (unconditional) |
|---|---|---|---|---|
| WEST_TO_NORTH_345 | HE01-06 | LOW-MEDIUM 12-20% | $22-35 | -$0.5 to -$2.0/MWh |
| WEST_TO_NORTH_345 | HE22-24 | LOW-MEDIUM 14-22% | $20-32 | -$0.5 to -$1.5/MWh |
| SOUTH_HOUSTON_IMPORT_345 | HE19-22 | LOW 10-15% | $15-25 | ~$0 to +$0.5/MWh |
| Duck Curve (Finding 7) | HE09-12 | SEVERE-EXTREME (구조적) | N/A | **-$3.5 to -$5.5/MWh** (지배적) |

**DART 함의**: HE09-12 HB_NORTH Long DA (INC) LOW-MEDIUM 컨빅션. HE01-06, HE22-24 HB_WEST Long DA (INC) LOW-MEDIUM. Smartbidder 부재로 전 신호 LOW~LOW-MEDIUM 이하.

---

## 4. GKS BESS 포지션 (2026-08-30)

**출처**: bess-optimizer — `reports/daily/bess-optimizer/2026-08-30.md`
**전략**: Stack A — Energy Arbitrage + ECRS Overlay
**시작 SoC 가정**: 50 MWh (25%) at HE01

### 포지션 테이블

| HE | Mode | Energy MW | DA Bid/Offer $/MWh | ECRS MW | NonSpin MW | Est. Revenue/hr |
|----|------|-----------|-------------------|---------|------------|-----------------|
| 01-08 | Idle | 0 | N/A | 30 | 20 | ~$250 |
| **09** | **Charge** | **-100** | **-$20/MWh bid** | 0 | 0 | **~$4,050** |
| **10** | **Charge** | **-100** | **-$50/MWh bid** | 0 | 0 | **~$11,050** |
| 11-18 | ECRS hold | 0 | N/A | 100 | 0 | ~$600/hr |
| **19** | **Discharge** | **+70** | **$25/MWh offer** | 30 | 0 | **~$3,000** |
| **20** | **Discharge** | **+100** | **$42/MWh offer** | 0 | 0 | **~$6,200** |
| 21 | Idle | 0 | N/A | 0 | 0 | ~$0 |
| 22-24 | Idle | 0 | N/A | 20 | 0 | ~$120/hr |

### SoC 궤적

| HE | SoC (MWh) |
|----|-----------|
| 01 start | 50 |
| 08 end | 50 (idle) |
| 09 end | 150 |
| 10 end | **200 (FULL)** |
| 18 end | 200 (ECRS hold) |
| 19 end | ~118 |
| 20 end | **~0** |

### 예상 수익

| 카테고리 | 수익 |
|---|---|
| DA Energy — Charge HE09 (+MCC adj) | +$4,050 |
| DA Energy — Charge HE10 (+MCC adj) | +$11,050 |
| DA Energy — Discharge HE19 | +$2,814 |
| DA Energy — Discharge HE20 | +$6,220 |
| DA Energy subtotal | **+$24,134** |
| ECRS (야간 HE01-08 30MW, HE11-18 100MW, HE19 30MW, HE22-24 20MW) | +$6,780 |
| NonSpin HE01-08 20MW | +$800 |
| AS subtotal | **+$7,580** |
| RT Energy (base) | $0 (range -$1,500 to +$3,000) |
| **TOTAL EXPECTED** | **~$31,700** |

**시나리오 범위**:

| 시나리오 | HE10 가격 | HE20 가격 | 총 예상 |
|---|---|---|---|
| Downside (Enverus 24,861 MW NL) | $-75/MWh | $50/MWh | ~$25,000 |
| Base (YE 19,918 MW 중간값) | $-115/MWh | $62/MWh | ~$31,700 |
| Upside (YE + HE20 RT spike) | $-150/MWh | $62/MWh DA + ECRS | ~$42,000 |

**vs Aug 28 실적**: +$34,296 개선 예상 (핵심: DA 충전 수익 확보 vs Day 10 RT 양수가 충전)
**vs Smartbidder**: N/A (Day 35)

### 핵심 리스크

| 리스크 | 레벨 | 설명 |
|---|---|---|
| DA 충전 bid 미체결 (RT가 양수인 경우) | HIGH | HE09 -$20/MWh, HE10 -$50/MWh — DA NL 19,918 MW에서 체결 확률 높음 |
| HE20 RT 스파이크 (배터리 소진 후) | MEDIUM | 30MW ECRS HE19가 부분 옵셔널리티; 기록적 +11,169 MW 단시간 램프 |
| Enverus NL 시나리오 (24,861 MW) | MEDIUM | 충전가 $-75 vs $-115 — Downside $25,000 |
| ECRS 과도 배치로 SoC 조기 소진 | MEDIUM | HE11-18 다중 배치 이벤트 시 HE19-20 방전 용량 감소 |
| 데이터 무결성 (Smartbidder 부재) | MEDIUM | 단일소스 가격 뷰; 정성적 추정 |

**Stack B (RT Spike 우선, 조건부)**: HE19 RT 가격 > $65/MWh 관측 시 HE19 DA 방전 70→30MW 축소, ECRS 70MW로 증가.

### 입찰 체크리스트 (10:00 CT DAM 마감 전)

1. DA 충전 bid HE09: -100MW @ -$20/MWh
2. DA 충전 bid HE10: -100MW @ -$50/MWh
3. DA 방전 offer HE19: +70MW @ $25/MWh
4. DA 방전 offer HE20: +100MW @ $42/MWh
5. DA ECRS HE01-08: 30MW, HE11-18: 100MW, HE19: 30MW, HE22-24: 20MW
6. DA NonSpin HE01-08: 20MW
7. HSL = 100MW Tenaska PTP 확인

---

## 5. DART Virtual 포지션 (2026-08-30)

**출처**: dart-virtual-trader — `reports/daily/dart-virtual-trader/2026-08-30.md`
**Mode**: Advisory-only (ERCOT 실제 입찰 미제출)
**Model**: v3 no-SB (Day 35) + EXTREME-tier INC

### 포지션 요약

| 항목 | 값 |
|---|---|
| Net 방향 | **INC (Short DA / Long RT)** |
| Active 구간 | HE10 (15 MW), HE11 (15 MW) @ HB_NORTH |
| 총 notional | 30 MW |
| W2N BLOCK | HE01-06, HE22-24 (GR_WEST MEDIUM SCI; P(binding) 상한 20-22%) |
| SKIP | 13/24 시간 |
| P(win) 가중 평균 | 55.0% |
| E[P50 sym] | +$148 gross advisory |
| Confidence-weighted PnL | +$101 (×0.68 보정) |

### 포지션 테이블

| HE | Direction | MW | Node | DA Offer $/MWh | P(win) | E[P50 sym] $ |
|---:|---|---:|---|---:|---:|---:|
| 01-06 | W2N BLOCK | 0 | — | — | N/A | — |
| 07-09 | SKIP | 0 | — | — | ~48-50% | — |
| **10** | **INC (Short DA/Long RT)** | **15** | **HB_NORTH** | **$-150** | **55%** | **+$80** |
| **11** | **INC (Short DA/Long RT)** | **15** | **HB_NORTH** | **$-100** | **55%** | **+$68** |
| 12-21 | SKIP | 0 | — | — | ~49-50% | — |
| 22-24 | W2N BLOCK | 0 | — | — | N/A | — |

### 방향 결정 근거 (EXTREME tier INC)

- NL HE10 = 19,918 MW (EXTREME, < 22,000 MW 임계치) — ERCOT 하절기 역사상 최심
- Aug 11 EXTREME 선례 (NL 19,981 MW) → INC 방향
- Aug 29 실제 일평균 spread +$5.66/MWh (양수) — INC 방향 일관
- market-analyst 명시: "DA-RT 주간 양수 예상 (RT가 DA보다 더 negative)"
- congestion-analyst: HE09-12 Long DA (INC) LOW-MEDIUM

### 기각 포지션

- **DEC HE10-11**: EXTREME NL에서 RT도 deeply negative → DEC 기각
- **DEC HE19-20**: cond1 FAIL (17,137 MW vs 20,000 MW); 2차 트리거 FAIL; 풍력 HE20 16,748 MW 버퍼 → WATCHLIST

### 핵심 리스크

| 리스크 | 레벨 | 설명 |
|---|---|---|
| INC 방향 오류 (RT = thermal floor, DEC 승) | HIGH | P(INC 손실) = 45%; 최대 손실: 15 MW × $130 = -$1,950 |
| Enverus-YE NL 격차 (4,943 MW) | HIGH | Enverus 시나리오 시 DA가 덜 negative → 방향 불확실 |
| 저녁 RT 스파이크 (미포지션) | CRITICAL | +11,169 MW 단시간 램프; 포지션 없어 기회 손실 가능 (P(RT>$200) 5-10%) |
| Sunday EXTREME 신규 캘리브레이션 | MEDIUM | 주말 EXTREME 첫 적용; 반사이즈(15 MW) 유지 |

---

## 6. Self-Review 요약 (2026-08-29 작성분)

### bess-optimizer (2026-08-28 실적 검토)

**Finding 1 — DA vs RT 충전 장소 오류 (CRITICAL)**: Day 10 HE10-11에서 RT 충전을 양수 가격 (+$12-16/MWh)에 실행. DA는 이미 음수 ($-20 to -$40/MWh)였음. 역방향 충전이 약 -$3,745 손실의 주원인. **Day 11 조치**: HE09 (-$20/MWh), HE10 (-$50/MWh) DA 충전 bid 적극 제출 — RT 양수 시 절대 RT 충전 불가.

**Finding 2 — Round-trip 스프레드 미달**: 충전 평균 $9.36/MWh (RT 비용), 방전 평균 $14.38/MWh — RTE 85% 기준 break-even (17.6$/MWh 방전 필요) 미달. Day 11은 충전 예상 $-80 to -$150/MWh (수취), 방전 $45-80/MWh — 스프레드 충분.

**Finding 3 — ECRS 수익 분포**: ECRS 수익 $1,438 중 HE22 ($983), HE20 ($297) 2개 시간 집중. 저녁 Solar cliff (HE19-22) 시점에 ECRS 가치 최고. Day 11 HE11-18 100MW ECRS 제공 전략 유효.

**Finding 4 — Smartbidder 부재 영향**: Day 35 지속. DA-RT 확률, AS 예상 단가, 실행 품질 기준선 모두 N/A. Day 28 -$2,596 손실의 부분 원인. **즉시 Ascend rep 에스컬레이션 요청** (5회 연속 플래그).

---

### dart-virtual-trader (2026-08-29 flowday 검토)

**Finding 1 — MODERATE duck floor 방향 오류 가능성**: Aug 29 일평균 spread +$5.66/MWh (양수). DEC 방향(HE10 20MW, HE11 15MW) 이 맞으려면 일평균이 음수여야 함. **DEC 방향 오류 가능성 HIGH** (시간별 데이터 미수신으로 확정 불가). Advisory 손실 추정: -$625 (방향 완전 오류 가정).

**Finding 2 — EXTREME tier INC 방향 적용**: Aug 30 NL 19,918 MW → EXTREME tier. Aug 11 선례 + Aug 29 실제 양수 spread 근거로 INC 방향 채택. T+2 Sep 1 결산이 tier-direction map 재캘리브레이션의 핵심 데이터.

**Finding 3 — 미결산 누적 위기**: Tenaska DEGRADED로 10개+ 포지션 T+2 미수신. Aug 26 secondary trigger (cond1 PASS 다음 중요도) 결산 3일+ 초과. **P0 에스컬레이션**.

**Key Action**: MODERATE duck floor (27-32k MW) 방향 모델 재검토 — Aug 30 결산(Sep 1 예정) + Tenaska 복구 후 시간별 SPP 즉시 확인.

---

## 7. 액션 아이템

| Priority | 항목 | 기한 |
|---|---|---|
| **P0** | **Smartbidder client_secret 갱신 — Ascend rep 직접 연락** (Day 35; 가격 뷰, benchmark, AS 예상 전무) | 즉시 |
| **P0** | **Tenaska IP 화이트리스트 복구** — 10개+ DART T+2 미결산; Aug 26 secondary trigger settlement 3일+ 초과 | 즉시 |
| P0 | DA 충전 bid 제출 HE09 (-100MW @ -$20) + HE10 (-100MW @ -$50) — 10:00 CT DAM 마감 전 | 오늘 |
| P0 | DA 방전 offer HE19 (+70MW @ $25) + HE20 (+100MW @ $42) 제출 | 오늘 |
| P0 | ECRS/NonSpin 전 시간 입찰 (HE01-08 30MW ECRS+20MW NS, HE11-18 100MW, HE19 30MW, HE22-24 20MW) | 오늘 |
| P1 | HE18-20 ERCOT 긴급 경보 모니터링 — 11,058 MW 외력 상태에서 열발전 트립 시 RT 스파이크 발생 (P 5-10%); Stack B 전환 트리거(HE19 RT > $65) 준비 | HE17-20 CT |
| P1 | Aug 30 T+2 = Sep 1: INC HE10-11 결산 → EXTREME tier INC 방향 캘리브레이션 확인 | Sep 1 |
| P1 | Aug 29 HE10-11 시간별 DA/RT SPP 확인 — MODERATE duck floor 방향 모델 재검토 근거 | Tenaska 복구 즉시 |
| P2 | RTSPP 시간별 매핑 수정 — 다음 fetch 시 `RTSPP_Avg` 키 hourly pivot 매핑 확인 | 차기 사이클 |
| P2 | bess-optimizer Aug 30 자체검토 — Day 11 DA 충전 체결 여부 vs Aug 28 RT 충전 반복 여부 확인 | 2026-08-31 |

---

*Report 작성: reporter | 2026-08-29 07:30 CT*
*입력 파일: `reports/daily/pnl/2026-08-28.md` · `reports/daily/market-briefing/2026-08-30.md` · `reports/daily/congestion/2026-08-30.md` · `reports/daily/bess-optimizer/2026-08-30.md` · `reports/daily/dart-virtual-trader/2026-08-30.md` · `memory/bess-optimizer/learnings/2026-08-29.md` · `memory/dart-virtual-trader/learnings/2026-08-29.md`*
*자체 분석 추가 없음 — 에이전트 산출물 취합만*
