# BESS_Biz Daily Report — 2026-09-02 (D+1)

> **Generated**: 2026-09-01 07:30 CT (Houston)
> **For flowday**: 2026-09-02 (Wednesday WDPEAK) | Heat wave transition Day 13
> **Source agents**: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> **Data status**: Tenaska PRODUCTION ✓ | Yes Energy PRODUCTION ✓ | Smartbidder UNAVAILABLE (client_secret expired, Day 38) — Ascend rep 갱신 요청 필요

---

## ① 어제 실적 (2026-08-31 Lookback)

**Source**: `reports/daily/pnl/2026-08-31.md` (pnl-manager) | Tenaska PTP PRODUCTION

| 항목 | GKS 실제 | Smartbidder 벤치마크 | Delta |
|---|---:|---:|---:|
| DA Energy | +$18,815 | N/A (만료) | — |
| RT Energy | -$25,691 | N/A | — |
| ECRS | +$806 | N/A | — |
| Non-Spin | +$5,006 | N/A | — |
| RegUp / RegDown / RRS | $0 / $0 / $0 | N/A | — |
| DART Virtual | $0 | N/A | — |
| **Total** | **-$1,064.57** | **N/A** | **—** |

**Smartbidder 벤치마크**: 만료(Day 38)로 비교 불가.

**핵심 요약**:

- **최대 손실 구간**: HE10 (-$757), HE16 (-$719), HE15 (-$687) — DA 매도 포지션 + RT 가격이 DA를 크게 상회하는 구간에서 RT 이행 차액(imbalance) 발생
- **최대 수익 구간**: HE23 (+$984), HE21 (+$439) — ECRS+NonSpin이 RT 에너지 손실을 상쇄
- **충방전**: 방전(RT generation) 88.0 MWh | 충전(RT consumption) 95.2 MWh | Net -7.2 MWh (소폭 충전)
- **HE18 최대 음(-) Spread**: DA $30.73 vs RT $63.19 = -$32.46/MWh (역전폭 최대)
- **RT 에너지 손실 주요 원인**: HE14-21 DA 방전 커밋(50-75 MW) 대비 실제 물리 발전량 부족(0-38 MWh/h) → RT imbalance cascade. Non-Spin 90 MW와 에너지 커밋 동시 적용(MW 한계 초과)이 복합 작용. DA 충전 bid가 HE10-11에서 30 MW(목표 100 MW)만 체결된 SoC 부족이 근본 원인.

**Self-feedback (Front/Middle agents — Aug 31 actuals)**:

- **market-analyst**: RT $867.99/interval 평균 — 극단적 RT 스파이크 실현 확인. GR_WEST 오전 바닥이 오후 스파이크 선행지표로 재확인. 방향성(scarcity 위험 flag) 정확, 규모 예측은 단일 소스 한계.
- **bess-optimizer**: DA-RT spread 방향성(HE17-21 음수) 정확. 실행 실패(HE14-21 조기 방전, AS-에너지 중복, DA 충전 6회+ 연속 미체결)가 -$31,402 역대 최대 손실 유발. HE22 음 스프레드(-$23/MWh) 미예측. Sep 2에 3가지 시정조치 적용.
- **dart-virtual-trader**: Aug 30 포지션 FLAT — HE20 DEC 미진입. Aug 31 RT 스파이크 실현($867.99)으로 DEC 미진입이 기회비용 +$3,000-8,000 추정. Scarcity Cliff DEC 신호 미발화가 원인 → Sep 2에 첫 공식 적용.

---

## ② D+1 시황 요약 (2026-09-02)

**Source**: `reports/daily/market-briefing/2026-09-02.md` (market-analyst) | Yes Energy BidClose PRODUCTION

**헤드라인**: Heat wave Day 13 — 부하 완화(-977 MW) but 재생에너지 악화가 상쇄. GR_WEST HE14 = 1,108 MW (열파 코어 이후 최저), 태양광 피크 27,081 MW(Sep 1 대비 -3,715 MW). 순부하 HE20 = 64,215 MW로 Sep 1(64,515 MW)과 사실상 동일한 스트레스 포인트. DA 24시간 평균 추정 **$65-90/MWh**.

**주요 5-6 bullet (market-analyst 원문 요약)**:

1. **부하**: 24h 평균 70,883 MW (Sep 1 대비 -1,368 MW). 피크 HE17 = 84,500 MW (3시간 고원 HE15-17: 83,604-84,500 MW). 최저 HE5 = 58,821 MW (잔여 열적 질량으로 야간 기저 부하 지속 높음).

2. **태양광**: 피크 HE13 = 27,081 MW (Sep 1 대비 -3,715 MW). HE19→HE20 절벽 -9,072 MW — 1시간 내 최대 강하. 덕커브 저점(HE10 순부하 35,032 MW)은 Sep 1(32,127 MW)보다 2,905 MW 얕아 음가격 위험 없음.

3. **풍력**: ERCOT 평균 11,170 MW (Sep 1 대비 -1,190 MW, 3일 연속 감소). **GR_WEST HE14 = 1,108 MW** — 열파 코어 이후 최저치. HE13-17 구간 1,108-1,366 MW로 최대 부하 구간에서 실질적 기여 0. GR_COASTAL HE19 = 3,735 MW (+594 MW vs Sep 1)가 유일한 구조적 긍정 요소.

4. **설비 정지**: HE13-18 평균 9,239-9,240 MW 정지 (Sep 1 대비 +700-1,235 MW 추가). HE20 기준 가용 열발전 headroom 약 9,000-10,000 MW — 부족하지 않으나 여유 없음.

5. **가격 전망**: HE10-11 태양광 배 $20-35/MWh (Sep 1보다 $10-15 높음 — 저점이 얕아진 효과). HE14-16 $55-100/MWh. **HE17-18 $80-130/MWh**. **HE19-20 $95-250/MWh** (절벽 구간; RT 스파이크 P(RT HE20 > $300) = 10-18%). HE22-24 $35-80/MWh (풍력 야간 급등으로 하락).

6. **DA-RT Spread 방향**: HE9-13 spread 0 or 소폭 양수(DA≥RT). **HE17-21 spread 음수 (RT>DA)** — 실시간 희소성이 DA보다 강하게 반영. HE22-24 양수(DA>RT) — 풍력 야간 surge로 RT 억제.

**단일 소스 주의**: Smartbidder Day 37 미수신으로 가격 추정은 정성적 기본 분석 기반. ±$25-40/MWh 불확도 적용.

---

## ③ 혼잡 분석 (2026-09-02)

**Source**: `reports/daily/congestion/2026-09-02.md` (congestion-analyst) | Stage 0 provisional | Yes Energy only

**헤드라인**: 저혼잡 일. Stage 0 시리즈 내 가장 조용한 WDPEAK 프로파일 (Sep 1보다도 완화).

**Top 3 Binding Constraints**:

| 제약 | 시간대 | P(binding) | E[lambda|binding] | 비고 |
|---|---|---|---|---|
| WEST_TO_NORTH_345 | HE01-02 | LOW-MEDIUM 10-16% | $15-25/MWh | SCI 0.361-0.363; GR_WEST 10,844-10,893 MW; Sep 1(5시간, SCI 0.374-0.442)보다 약하고 짧음 |
| HOUSTON_SOUTH_MIDDAY | HE09-11 | VERY LOW 5-9% | $10-20/MWh | 정지용량 9,342 MW; 10,000 MW 이중 트리거까지 658 MW 여유; tight-margin 적용 |
| WEST_TO_NORTH_345 | HE24 | LOW 8-13% | $12-20/MWh | SCI 0.351 경계; 단일 시간 |

**GKS 노드 MCC 요약**:

| 구간 | E[GKS MCC, $/MWh] | 비고 |
|---|---|---|
| HE01-02 (W2N 야간) | -$0.3 to -$1.0 | 서쪽 방향 음의 이동 계수; 2시간만 |
| HE09-12 (덕커브) | $0 to -$0.3 | Finding 7 비활성 (NL 35,031 MW — NEGLIGIBLE tier) |
| HE17-20 (저녁) | ~$0 | SOUTH_HOUSTON NEGLIGIBLE; 혼잡 프리미엄 없음 |

**핵심 요점**: 덕커브(Finding 7)는 사실상 비활성(NL trough 35,031 MW > MILD 상한 32,000 MW). GKS 노드에서 의미있는 혼잡 프리미엄 없음 — 에너지 가치는 혼잡이 아닌 순수 에너지 스프레드 기반.

**데이터 품질 제한**: Stage 0 (인프라 단계). Hub-pair LMP ~104회 연속 미수신. 단일 소스 (Yes Energy). Smartbidder P(DA>RT) 미수신 38회 연속. 모든 확률은 정성적 추정치.

---

## ④ GKS BESS 포지션 제안 (2026-09-02)

**Source**: `reports/daily/bess-stack/2026-09-02.md` (bess-optimizer)
**전략**: Stack C — Single Charge-Discharge Cycle + NonSpin AS + HE20 RT 스파이크 옵션
**신뢰도**: LOW (Yes Energy 단일; Smartbidder Day 38)

**권장 스케줄**:

| HE | 모드 | Energy MW | RegUp | RegDown | RRS | ECRS | NonSpin | 비고 |
|----|------|:---------:|:-----:|:-------:|:---:|:----:|:-------:|------|
| 01-09 | Idle-AS | 0 | 0 | 0 | 0 | 0 | 80 | 야간 NonSpin 베이스 |
| **10** | **Charge DA** | **-100** | 0 | 0 | 0 | 0 | 0 | bid ≤$35/MWh |
| **11** | **Charge DA** | **-88** | 0 | 0 | 0 | 0 | 0 | bid ≤$35/MWh; 200 MWh 완충 목표 |
| 12-18 | Idle-AS | 0 | 0 | 0 | 0 | 0 | 100 | 에너지 커밋 절대 없음 (Aug 31 교훈) |
| **19** | **Discharge DA** | **+100** | 0 | 0 | 0 | 0 | 0 | 절벽 진입; bid ≥$95 |
| **20** | **Discharge DA + RT opt** | **+50 DA** | 0 | 0 | 0 | 0 | 0 | 50 MW DA 커밋, 50 MW RT 옵션 보유 |
| 21 | RT Option | 0 | 0 | 0 | 0 | 0 | 0 | RT > $80/MWh 시 방전 |
| 22-24 | Idle-AS | 0 | 0 | 0 | 0 | 10 | 30 | ECRS 파일럿 (Aug 31 HE22-23 체결 근거) |

*HE10-11: AS 커밋 없음. HE12-18: 에너지 없음. HE19-21: AS 없음. 시간 내 중복 없음.*

**SOC 경로**: Start 40 MWh → HE11 end 200 MWh (완충) → HE18 end 200 MWh 유지 → HE19 end 91 MWh → HE20 end 37 MWh → HE21 RT 옵션 행사 시 0 MWh.

**수익 추정**:

| 항목 | 가정 | 추정 $ |
|---|---|---|
| DA Energy 방전 HE19 (100 MW) | E[DA] $125/MWh | +$12,500 |
| DA Energy 방전 HE20 (50 MW) | E[DA] $185/MWh | +$9,250 |
| DA Energy 충전 HE10-11 | E[DA] $25/MWh | -$4,700 |
| RT 옵션 HE20 (스파이크) | P=14%, E[RT-DA|spike]=$215×50 MW | +$1,505 |
| RT 옵션 HE20 (기본 프리미엄) | P=50%, $30×50 MW | +$750 |
| RT 옵션 HE21 | P=20%, $110×34 MW | +$748 |
| NonSpin (HE01-09: 80 MW, HE12-18: 100 MW, HE22-24: 30 MW) | $3-5/MW-h | +$5,930 |
| ECRS HE22-24 (10 MW × 3h) | $15/MW-h (Aug 31 선례) | +$450 |
| **합계** | | **+$26,433** |
| 범위 | 충전 실패 시 하방 ~ RT 스파이크 상방 | **$16,000 — $42,000** |

vs Sep 1 권장 목표 ~$30,338 | vs Smartbidder benchmark: N/A (만료)

**핵심 위험**:

| 위험 | 레벨 | 비고 |
|---|---|---|
| DA 충전 bid 미체결 (6회+ 연속) | **CRITICAL** | 목표 MW 미달 시 HE19 방전 커밋 취소 필수. 10:30 CT 집행 확인 |
| RT imbalance (Aug 31 재발) | HIGH | HE18 SoC 200 MWh 확인 후 HE19 진입 |
| AS-에너지 동시간 중복 | HIGH | 입찰 레이어에서 시간별 상호 배타성 강제 필요 |
| Smartbidder Day 38 | HIGH | AS 청산가 불확도 ±$3,000 |

---

## ⑤ DART Virtual 포지션 (2026-09-02)

**Source**: `reports/daily/dart/2026-09-02.md` (dart-virtual-trader)
**모드**: Advisory-only (ERCOT 미제출)
**모델**: v3 no-SB (Smartbidder Day 38)

**순방향**: SHORT RT bias — DEC 2시간(HE19-20) + INC 2시간(HE23-24)

**핵심 thesis**: 태양광 절벽(HE19→HE20 -9,072 MW) + 순부하 64,215 MW + 정지용량 8,775 MW(Sep 1 대비 +850 MW) → HE19-20 DA-RT 음수 예상(RT > DA) → DEC 유리. HE23-24 풍력 급등(18,691-19,680 MW) → DA > RT → INC 소형 포지션.

**포지션 테이블**:

| HE | 방향 | 규모 MW | DA Bid/Offer $/MWh | P(win) | E[spread] $/MWh | E[P50] $ |
|---:|---|---:|---:|---:|---:|---:|
| 19 | DEC (Long DA / Short RT) | 10 | $155 bid | 57% | $35 | +$49 |
| 20 | DEC (Long DA / Short RT) | 20 | $210 bid | 62% | $55 | +$264 |
| 23 | INC (Short DA / Long RT) | 10 | $42 offer | 55% | $14 | +$14 |
| 24 | INC (Short DA / Long RT) | 10 | $40 offer | 55% | $12 | +$12 |
| **합계** | | **50 MW** | | **59.6% avg** | | **+$339** |

**신뢰가중(×0.65)**: +$220

**시나리오**:

| 시나리오 | E[Advisory P&L] |
|---|---|
| 기본 (강제정지 없음, 풍력 BidClose) | +$246 |
| HE20 DEC 대형 승리 (RT 스파이크 $400+) | +$676 |
| HE20 DEC 패배 (DA > RT) | -$304 |
| 전체 손실 (DEC+INC 모두 틀림) | -$356 |

**신규 신호**: Scarcity Cliff DEC — HE20 공식 첫 발화. 조건: market-analyst "DA-RT 음수" 명시 + NL ≥ 60,000 MW + 태양광 절벽 ≥ 75% 1시간 이내 감소 + P(win) 구조적 ≥ 62%. T+2 결제(2026-09-04) 검증 필요.

---

## ⑥ 시스템 상태 / 데이터 품질

| 시스템 | 상태 | 세부 |
|---|---|---|
| Tenaska PTP | PRODUCTION ✓ | Aug 31 실적 정상 수신 |
| Yes Energy BidClose | PRODUCTION ✓ | Sep 2 데이터 정상 수신 (vintage 2026-09-01) |
| Smartbidder | **UNAVAILABLE (Day 38)** | **MSAL client_secret 만료. DA/RT 가격 예측, AS 스프레드, P(DA>RT) 모두 미수신. Ascend rep에 즉시 갱신 요청 필요** |
| Enverus | ABSENT | 이번 사이클 미수집 |
| AG2 WSI Trader | ABSENT | 이번 사이클 미수집 |
| Hub-pair LMP | ABSENT | ~104회 연속 미수신 (디스크 제약) |
| Smartbidder benchmark | N/A | 만료로 GKS vs 벤치마크 비교 불가 (누적 38일) |
| DART T+2 결제 데이터 | MISSING | 10회+ 연속 어드바이저리 포지션 미검증 상태 |

**Smartbidder 만료 영향**: AS 최적화 품질 저하, benchmark 비교 불가, P(DA>RT) 입력 없음 → bess-optimizer 및 dart-virtual-trader 모두 단일 소스 정성 추정으로만 운영 중. 매일 지연이 누적 최적화 손실로 이어짐.

---

## ⑦ Action Items

### 오늘 실무 (2026-09-01)

| 우선순위 | 항목 | 담당 | 마감 |
|---|---|---|---|
| **CRITICAL** | **Smartbidder client_secret 갱신 — Ascend rep 연락** | 운영 담당 | 즉시 |
| **CRITICAL** | **10:30 CT: DA 충전 bid 체결 여부 확인 (HE10-11)** | 운영 담당 | 10:30 CT |
| **CRITICAL** | **DA 충전 bid 6회+ 연속 미체결 근본 원인 파악 및 조치** | 운영/IT | 오늘 중 |
| HIGH | 10:00 CT DAM 결과 확인 후 HE19-20 DA 방전 커밋 검토 | 운영 담당 | 10:30 CT |
| HIGH | HE10-11 충전 <50 MW 시 HE19 방전 커밋 취소 실행 | 운영 담당 | 10:30 CT |
| HIGH | HE18 SoC 200 MWh 확인 후 HE19 방전 진입 (HE18에 확인) | 운영 담당 | HE18 CT |
| MEDIUM | DART HE19-20 DEC / HE23-24 INC advisory 모니터링 | dart-virtual-trader | 장 마감 후 |
| MEDIUM | Sep 2 T+2 결제(2026-09-04) 등록 — Scarcity Cliff DEC 첫 검증 | dart-virtual-trader | 2026-09-04 |
| LOW | Hub-pair LMP 백필 디스크 제약 해소 계획 수립 | congestion-analyst | 이번 주 중 |

### 입찰 실행 체크리스트 (DA 마감 10:00 CT)

- [ ] HE10-11 충전 bid ≤$35/MWh, 에너지 전용 (AS 없음)
- [ ] HE12-18 에너지 커밋 절대 없음 (hard rule)
- [ ] HE19 방전 bid ≥$95/MWh (HE10-11 충전 ≥50 MW 확인 후)
- [ ] HE20 방전 bid ≥$120/MWh (50 MW DA), 50 MW RT 옵션 보유
- [ ] HE22-24 ECRS 10 MW + NonSpin 30 MW (에너지 없음)
- [ ] 동시간 AS-에너지 중복 없음 확인

---

## Watch Items (Cross-Agent 일관성 점검)

- **market-analyst 피크 HE17 vs bess-optimizer 방전 HE19-20**: 일관. 방전 시간을 부하 피크(HE17)가 아닌 태양광 절벽 + 순부하 극대(HE19-20)에 배치한 것은 정확한 정렬.
- **market-analyst "HE17-21 DA-RT 음수" vs dart-virtual-trader DEC HE19-20**: 일관. 동일한 방향성 판단.
- **bess-optimizer 방전 HE19-20 + dart-virtual-trader DEC HE19-20**: 물리 포지션(방전)과 금융 포지션(DEC)이 동일 시간대에 RT 스파이크 시나리오에서 동시 수혜 — 방향 일치. 단, 두 포지션 모두 HE20 RT 스파이크에 베팅한 집중 위험으로 해석 가능 (주의).
- **bess-optimizer 충전 bid $35/MWh vs market-analyst HE10-11 가격 추정 $20-35/MWh**: 일관. bid 한도가 추정 범위 상한과 일치.
- **congestion-analyst GKS MCC ~$0 HE17-20 vs bess-optimizer 방전 HE19-20**: 일관. 방전 가치는 혼잡 프리미엄이 아닌 순수 에너지 스프레드 기반으로 양 에이전트 동일 판단.
- **flag**: bess-optimizer 방전 HE19 (100 MW)와 HE20 (50 MW) — 반면 congestion-analyst는 HE19-20 혼잡 MCC ~$0. 방전 결정에 혼잡 요소는 없으므로 모순 없음. 단 확인.

---

## Self-Feedback Summary (Front/Middle Agents — 어제 실적 기준)

**Source**: `memory/bess-optimizer/learnings/2026-09-02.md`, `memory/dart-virtual-trader/learnings/2026-08-31.md`, `memory/market-analyst/learnings/2026-08-31.md`

| 에이전트 | 핵심 learning (1-2줄) |
|---|---|
| **market-analyst** | Aug 31 RT $867.99/interval 극단 스파이크 실현 — 방향성(scarcity 위험) 정확. GR_WEST 오전 바닥이 오후 스파이크 선행지표로 재확인. 단일 소스 제약 지속. |
| **bess-optimizer** | Aug 31 -$31,402 손실: HE14-24 조기 방전 + AS-에너지 중복 + DA 충전 6회+ 미체결 3중 복합. Sep 2에 3가지 시정(충전 bid 인상, HE12-18 방전 금지, AS-에너지 분리) 적용. ECRS HE22-24 파일럿 추가. |
| **dart-virtual-trader** | Aug 30 FLAT으로 Aug 31 HE20 DEC 기회 미포착 (기회비용 +$3,000-8,000). Sep 2에 Scarcity Cliff DEC 신호 첫 발화 — T+2 검증(2026-09-04) 최우선 과제. T+2 결제 10회+ 누적 미검증 상태 지속 위험. |

---

*저장: `reports/daily/2026-09-02.md` | HTML: `reports/daily/2026-09-02.html`*
*Reporter agent | 2026-09-01 07:30 CT | 자체 분석 추가 없음 — 취합·요약만*
