# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-09-15)

> 생성: 2026-09-14 07:30 CT (Houston) | GKS BESS 100MW/200MWh
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 데이터 상태: **MULTI-SOURCE DEGRADED** — Tenaska PTP DOWN 44+ flowdays | Smartbidder MSAL 만료 Day 51 | YES_ENERGY rate-limit (2회 연속) | Hub-pair LMP 부재 ~116th cycle

---

## 0. Executive Summary (3줄)

2026-09-15(화)는 September 2026 Stage 0 시리즈 최초 WDPEAK 제로-직접-데이터 사이클로, D+2 연속성 체인 4일차(Sep 12→13→14→15)와 Sep 14 구조 analog 기반 TWO-SIGNAL HIGH-UNCERTAINTY(DUCK_CURVE SEVERE-TO-EXTREME + WEST_TO_NORTH_345 overnight MEDIUM) 구조이다. GKS BESS 권고는 Stack A — HE10-11 Duck Canyon 충전 → HE12-18 AS 보유 → HE19-20 저녁 방전(E[revenue] $10,000-$15,000 중앙 DEGRADED)이며, DART Virtual은 HE10-11 INC 각 10MW @ LZ_WEST(E[P50] +$231 gross)를 최소 사이즈로 발동한다. 어제(Sep 13 flowday) 실적은 Tenaska PTP + Smartbidder 전면 실패로 **FULLY DEGRADED**이고 두 시스템 긴급 복구가 최우선 과제이다.

---

## 1. 어제(2026-09-13) P&L Lookback

**출처**: pnl-manager | `reports/daily/pnl/2026-09-13.md`
**상태**: **FULLY DEGRADED** — 데이터 소스 2종 모두 취득 실패. 2026-09-13 수치 전체 N/A. 추정값 없음(데이터 조작 금지 원칙).

| 항목 | GKS 실적 | Smartbidder Benchmark | Delta |
|---|---|---|---|
| DA Energy | N/A | N/A | N/A |
| RT Energy | N/A | N/A | N/A |
| RegUp / RegDown / RRS / ECRS / NonSpin | N/A | N/A | N/A |
| DART Virtual | N/A | N/A | N/A |
| **Total Revenue** | **N/A** | **N/A** | **N/A** |

**충방전**: Injection N/A MWh, Consumption N/A MWh (Tenaska DOWN)

**데이터 소스 실패 현황**:

| 소스 | 실패 사유 |
|---|---|
| Tenaska PTP (Battery-Settlement-Details / DA bid / HSL) | 클라우드 IP Ascend 화이트리스트 미등록; HTTP 연결 거부; 44+ flowdays 미결 |
| Smartbidder (Mount Blue Sky w/ Virtuals RTC) | MSAL AADSTS7000222 — client_secret 만료 Day 51 (2026-07-25~) |

**직전 확정 실적**: 2026-09-08 Total **$9,584.10** (PRODUCTION)

**최근 flowday 상태**:

| Flowday | Total Revenue | 상태 |
|---|---|---|
| 2026-09-08 | $9,584.10 | PRODUCTION |
| 2026-09-09 ~ 2026-09-12 | N/A | FULLY DEGRADED (연속 4일) |
| **2026-09-13** | **N/A** | **FULLY DEGRADED (본 사이클)** |

**미결 실적 누계**: Sep 09–13 기준 5개 flowday N/A. 복구 후 소급 재취득 필요.

---

## 2. D+1 시황 브리핑 (2026-09-15)

**출처**: market-analyst | `reports/daily/market-briefing/2026-09-15.md`
**데이터 상태**: YES_ENERGY 2026-09-15 UNAVAILABLE(rate-limit; 2회 연속) | Smartbidder CLIENT_SECRET 만료 Day 51+ | AG2 미호출 | Enverus 미호출. **전 수치 추정 — Sep 14 실측 + D+2 continuity 기반. 신뢰도 전체 1-2단계 하락.**

- **4차 연속 West 연속성 체인 완성**: Sep 14 HE24 GR_WEST 14,121.7 MW (SCI 0.473) → Sep 15 HE01 GR_WEST 13,000 MW+ 지속 전망. Sep 12→13→14→15 4일 연속 D+2 트리거 — September 2026 Stage 0 시리즈 최초.

- **부하 구조 (WDPEAK 추정)**: 24h 평균 72,000-73,500 MW, 피크 HE17 86,000-88,000 MW (Sep 14 WDPEAK analog). OFFPEAK 62,500-64,000 MW.

- **Duck curve EXTREME 반복 전망**: NL trough HE10-12 구간 20,000-22,500 MW 추정 (Sep 14 analog HE11 20,669 MW). RT 음전력 가능. P(EXTREME < 22,000 MW) = 35-50%.

- **Evening ramp**: HE18→HE20 순부하 상승 +17,000-19,000 MW 추정 (Sep 14 실측 +18,906 MW analog). 태양광 HE18→HE20 약 22,000-23,000 MW 소실 예상. 풍력 22,000 MW+ 지지로 NL ramp 상단 억제.

- **GR_WEST STWPF**: HE01-06 13,000-14,500 MW 추정 (D+2 continuity SCI 0.473 기반). PANHANDLE_EXPORT 임계 15,000 MW까지 약 878 MW — Sep 2026 Stage 0 최근접. HE09-12 구간 10,000-11,000 MW (태양광 피크 시 일시 하락). 저녁 HE21-24 12,500-14,500 MW 재상승.

- **가격 방향 (4중 데이터 공백; 정량 수치 없음)**:

| 구간 | 방향 | BESS 시사 |
|---|---|---|
| HE01-09 (야간; West MEDIUM 지속) | 저 — West MEDIUM 압박 | 충전 기피 (헤드윈드) |
| HE10-12 (Duck curve trough) | **최저 / RT 음전력 가능** | **충전 핵심 창** |
| HE13-17 (오후 부하 상승) | 저→중고 | 대기 |
| HE18-20 (Evening ramp) | **최고 / RT spike 리스크** | **방전 핵심** |
| HE21-24 (야간 복귀; West 재강세) | 고→저 | 방전 감속→충전 전환 |

---

## 3. D+1 혼잡 전망 (2026-09-15)

**출처**: congestion-analyst | `shared/data/forecasts/congestion/2026-09-15.md`
**등급**: **TWO-SIGNAL HIGH-UNCERTAINTY** (DUCK_CURVE SEVERE-TO-EXTREME + WEST_TO_NORTH_345 overnight MEDIUM; SOUTH_HOUSTON_IMPORT tail)
**주의**: Stage 0 provisional — 직접 Sep 15 입력 데이터 전무. 모든 수치 D+2 연속성 휴리스틱 + Sep 14 구조 analog. 최소 결정 가중치 적용. CI 전체 ±8-20 ppt 확대.

### Top 3 Binding Constraint

| # | 제약 | 시간대 | P(binding) | E[lambda\|binding] | GKS MCC 추정 |
|---|---|---|---|---|---|
| 1 | **DUCK_CURVE_MIDDAY** | HE09-12 | **55-70%** | $50 | -$4.5 to -$7.0/MWh |
| 2 | **WEST_TO_NORTH_345** (overnight) | HE01-09 | 25-38% | $32 | -$2.5 to -$3.5/MWh |
| 3 | **SOUTH_HOUSTON_IMPORT** | HE19-21 (peak HE20) | 15-28% at HE20 | $30 | +$1.5 to +$3.0/MWh (조건부) |

### GKS 노드 MCC View (시간대별)

| 기간 | E[GKS MCC] | 비고 |
|---|---|---|
| HE01-03 | -$2.5 to -$3.5 | WEST_TO_NORTH DEEP MEDIUM (SCI 0.452-0.486; D+2 chain 최강 overnight) |
| HE04-06 | -$1.5 to -$2.5 | WEST_TO_NORTH MEDIUM 안정 |
| HE07-09 | -$0.8 to -$1.5 | WEST_TO_NORTH MEDIUM 감소; 태양광 진입 |
| **HE09-12** | **-$4.5 to -$8.0** | **DUCK_CURVE SEVERE-TO-EXTREME dominant; NL trough 21,000-23,500 MW 추정** |
| HE13-17 | -$1.5 to -$2.5 | WEST_TO_NORTH daytime MEDIUM 지속 (Sep 14 analog) |
| **HE19-21** | **+$1.5 to +$3.0 (조건부)** | **SOUTH_HOUSTON_IMPORT binding 시 양전환; P15-28%** |
| HE22-24 | -$1.5 to -$3.0 | WEST_TO_NORTH 재심화; D+3 trigger watch |

**D+3 Trigger 평가**: Sep 15 HE24 → Sep 16 연속 가능성 **40-55% (ELEVATED)**. 4일 chain에서 HE24 SCI가 단조 증가(0.424→0.424→0.473). Sep 16 Tuesday WDPEAK로 이어질 경우 Stage 0 시리즈 최초 5일 연속 — 전례 없음. HE22-24 GR_WEST 모니터링 필요.

---

## 4. GKS BESS 최적 스택 (2026-09-15)

**출처**: bess-optimizer | `reports/daily/bess-optimizer/2026-09-15.md`
**전략**: Stack A — Monday WDPEAK SEVERE-to-EXTREME Duck Canyon Charge HE10-11 + AS Hold HE12-18 + Evening Discharge HE19-20
**Starting SoC**: 40 MWh (ASSUMED — Rule 7; Tenaska PTP 미가용)
**Rule 8 ACTIVE**: HE10-11 CHARGE ONLY — AS 입찰 배제 (Sep 11 AS/Charge 혼선 방지)

### 핵심 시간대 스케줄

| HE | Mode | Energy MW | SoC After (MWh) | NonSpin MW | ECRS MW | GKS MCC est. |
|:---:|:---|:---:|:---:|:---:|:---:|:---:|
| 01-09 | Idle | 0 | 40.0 | 0 | 0 | -$1.0 to -$3.5 |
| **10** | **Charge DA** | **-100** | **125.0** | **0** | **0** | **-$5.5** |
| **11** | **Charge DA** | **-77** | **190.0** | **0** | **0** | **-$6.5** |
| 12-18 | AS Hold | 0 | 190.0 | 60 | 40 | -$1.5 to -$2.0 |
| **19** | **Discharge DA** | **+56** | **129.1** | **0** | **0** | **-$1.8** |
| **20** | **Discharge DA** | **+100** | **20.0** | **0** | **0** | **+$1.0 (조건부)** |
| 21-24 | Idle | 0 | 20.0 | 0 | 0 | -$1.5 to -$2.5 |

*HE20 GKS MCC +$1.0 est.: P(binding 0.22)×+$2.5 + P(not binding 0.78)×-$1.5 ≈ 기대값 -$0.62 (중립에 근접; conditional +$1.0은 중간 시나리오)*

**입찰 설정**: HE10 충전 ceiling $20/MWh | HE11 충전 ceiling $15/MWh | HE19 방전 floor $50/MWh | HE20 방전 floor $60/MWh

### 예상 수익

| 항목 | Range ($) |
|---|---|
| DA Energy HE19+HE20 (충전비용 차감) | +$5,824 to +$24,624 |
| NonSpin HE12-18 (60 MW) | +$250 to +$600 |
| ECRS HE12-18 (40 MW) | +$1,000 to +$2,200 |
| **Total Expected** | **+$7,074 to +$27,424** |
| **Central estimate** | **~$10,000-$15,000 (DEGRADED)** |
| vs Smartbidder | N/A (Day 51+ 미가용) |
| vs Sep 14 권고 ($12k-$17k) | 약 -$1,000~-$2,000 (SOUTH_HOUSTON P 낮고 trough 추정치 약간 낮음) |
| vs Sep 08 actual ($9,584) | +10~+55% 예상 상회 |

**Stack B (조건부)**: 10:30 CT intraday GR_WEST HE11 < 9,800 MW 시 방전 floor $75/MWh로 상향 + HE19 방전 75MW 확대 → 중앙 $13,000-$25,000.

**주요 리스크**: 직접 데이터 전무 — Sep 15 수치 전체 추정(HIGH) / Rule 8 RT dispatch mismatch 미해결(HIGH) / Smartbidder 부재 Day 51+(HIGH) / PANHANDLE_EXPORT tail risk HE01-03(LOW-MEDIUM) / SoC 추정 오차 누적(LOW-MEDIUM)

---

## 5. DART Virtual 포지션 (2026-09-15)

**출처**: dart-virtual-trader | `reports/daily/dart-virtual-trader/2026-09-15.md`
**모드**: Advisory-only ACTIVE | v3 no-SB-DEGRADED zero-data (-6 ppt 패널티 — Yes Energy 추가 부재)
**Spread 부호**: spread = DA − RT; 양수 = INC WIN

### 활성 포지션 (2/24시간)

| HE | 방향 | 노드 | MW | P(win) adj | E[P50 $] | Conviction | 근거 |
|:---:|:---:|---|:---:|:---:|:---:|:---:|---|
| **10** | **INC** (Short DA/Long RT) | LZ_WEST | **10** | **~55%** | **+$109** | MEDIUM-LOW | Duck SEVERE-TO-EXTREME analog (P55-70%); NL ~22,000 MW est.; solar 29,000-32,000 MW est.; GR_WEST 10,000-11,000 MW; 최소 사이즈 프로토콜 |
| **11** | **INC** (Short DA/Long RT) | LZ_WEST | **10** | **~57%** | **+$122** | MEDIUM | Duck 최저 시간 analog; NL trough 21,000-23,000 MW est.; solar 31,000-33,000 MW; 최소 사이즈 |

**총 notional**: 20 MW INC
**E[P50 sym]**: +$231 est. gross / +$139 est. confidence-weighted (60% 신뢰 계수)
**Max advisory tail loss (P10)**: ~-$500 est.

**노드 선택 근거**: Sep 14 HB_NORTH 대비 LZ_WEST 선택 — duck SEVERE-TO-EXTREME 시 E[spread] $18-25/MWh (vs HB_NORTH $12-20/MWh); 음MCC 폭이 zone에서 더 크게 발현. Hub-pair LMP 부재(~116th cycle)로 hub 간 spread 캘리브레이션 차단된 상황에서 zone 직접 타겟이 유효.

**SKIP/BLOCKED 주요 시간대**:

| 시간대 | 상태 | 사유 | 추정 미회수 기회 |
|---|---|---|---|
| HE01-07 (W2N overnight) | BLOCKED | Hub-pair LMP 부재 ~116th cycle | ~$400-1,200 gross |
| HE08-09 (W2N morning) | BLOCKED | 동일 | ~$150-400 gross |
| HE20 (SOUTH_HOUSTON DEC) | SKIP | P(win adj) ~38% < 55% floor; 풍력 버퍼 | ~$150-500 gross (conditional) |
| HE12 (duck recovery) | SKIP | P(win adj) ~49% — -6ppt 패널티로 55% floor 미달 | ~$70 advisory |
| HE21-24 (W2N evening) | BLOCKED | Hub-pair LMP 부재 | ~$300-900 gross |
| **총 미회수 advisory** | | | **~$1,100-3,100 gross est.** |

---

## 6. 운영 이슈 및 Action Items

| 이슈 | 경과 | 긴급도 |
|---|---|---|
| **Tenaska PTP IP 화이트리스트 미등록** | 44+ flowdays DOWN (Sep 09~) | **CRITICAL P0** |
| **Smartbidder MSAL client_secret 만료** | Day 51 (2026-07-25~) | **CRITICAL P0** |
| **YES_ENERGY rate-limit** | 2회 연속 (Sep 14, Sep 15) | HIGH |
| **Hub-pair LMP 부재** | ~116th 연속 사이클 | HIGH |
| **Rule 8 RT dispatch mismatch** | 35+ days 미해결 | HIGH |
| **W3 disk capacity 블로커** | 60 GB+ 필요; May 2026~미해결 | HIGH |
| **D+3 Trigger watch** | Sep 15 HE22-24 GR_WEST 모니터링 | MEDIUM |
| **Tenaska 소급 적체** | Sep 09-13 (5 flowdays) | MEDIUM |

**Priority Action Items**:

| 우선순위 | 액션 | 담당 |
|---|---|---|
| **P0** | Tenaska Ascend 담당자 — 클라우드 공인 IP 화이트리스트 등록 또는 VPN/로컬 fetch 실행 | Minsoo (jms2527@gmail.com) |
| **P0** | Smartbidder Ascend rep — Azure AD app registration 신규 client_secret 긴급 갱신 | Minsoo |
| P1 | Sep 15 HE10-11 충전 실행 확인 (10:30 CT intraday) — ceiling $20/$15 준수 여부 | bess-optimizer |
| P1 | Stack B 발동 조건 모니터링: GR_WEST HE11 < 9,800 MW | bess-optimizer |
| P1 | Sep 15 HE22-24 GR_WEST 모니터링 → D+3 (Sep 16) trigger 판단 | congestion-analyst |
| P2 | W3 disk capacity 확보 (60 GB+) — Stage 1 진입 선결 | congestion-analyst |
| P2 | Sep 15 T+2 settlement backtest 예약 (= Sep 17, Tenaska 복구 조건부) | dart-virtual-trader |

---

## 7. Watch Items (cross-agent 일관성 점검)

- **시황 HE18-20 spike focus vs bess-optimizer HE19-20 방전**: market-analyst는 HE18-20을 최고가 구간으로 서술, bess-optimizer는 HE17에서 NL이 ~35,000 MW(NL 낮음; 태양광 여전히 20,000 MW+ 활성)임을 근거로 HE19-20으로 방전 집중. 방향 일치, bess-optimizer 해석이 더 정교. 모순 없음.

- **congestion DUCK_CURVE P55-70% vs dart-virtual-trader INC HE10-11 발동**: DUCK_CURVE P55-70% → duck INC 진입(P adj 55-57%) 일관. -6 ppt zero-data 패널티 적용 후 경계선이나 양쪽 모두 동일 신호 기반. 일관.

- **bess-optimizer HE20 방전(물리) vs dart-virtual-trader HE20 DEC SKIP(가상)**: 서로 다른 상품 — 물리 에너지 방전 vs 가상 포지션. 모순 아님. bess-optimizer는 실물 방전 의무; dart-virtual-trader는 P(win adj) ~38% < 55% floor로 가상 포지션 미진입. 구조적 정합.

- **congestion TWO-SIGNAL vs 직전일(Sep 14) THREE-SIGNAL**: 직전일 THREE-SIGNAL EXTREME 대비 오늘 TWO-SIGNAL HIGH-UNCERTAINTY. 신호 수 감소 이유: 직접 데이터 전무(YES_ENERGY rate-limit)로 SOUTH_HOUSTON_IMPORT P가 22-35%→15-28%로 하락하여 tail 분류로 이동. 데이터 공백 반영이며 시황 악화가 아님. 일관.

- **dart-virtual-trader 노드 변경 (Sep 14 HB_NORTH → Sep 15 LZ_WEST)**: Sep 14에는 duck EXTREME(confirmed production data) 기반 HB_NORTH 25MW. Sep 15에는 zero-data 프로토콜 + LZ_WEST 직접 타겟으로 10MW 최소 사이즈. 방향 동일(INC), 사이즈 감축 및 노드 변경은 zero-data 환경 반영. 모순 없음.

- **bess-optimizer PANHANDLE tail watch (P3-8%) vs dart-virtual-trader overnight BLOCKED**: bess-optimizer는 overnight idle 선택(GKS MCC 헤드윈드 우세)을 유지하고 PANHANDLE tail을 모니터 플래그로만 처리. dart-virtual-trader는 W2N INC 구조적 차단. 두 에이전트 모두 overnight에 포지션 없음 — 일관.

---

## 8. Self-Review 하이라이트 (2026-09-13 learnings)

**출처**: 각 에이전트 `memory/<agent>/learnings/2026-09-13.md`

**market-analyst** (2026-09-13 review):
- HE24 cap-out 급변(-1,537 MW in 1h)을 "야간 안정화 기대"로 서술한 것이 gap — SCI 0.473 발현 패턴과 상반. 향후 HE23→HE24 cap out 변화 ≥ 1,000 MW 시 "스트레스 지속 가능성" 경고 표준 주석 삽입 예정.
- HE15-20 오후 고가 구간 표현 미반영 3회 누적 — Sep 15 브리핑에서 강제 적용.

**congestion-analyst** (2026-09-13 review):
- DUCK_CURVE EXTREME 예측 구조적 확인(NL 20,669 MW HE11 직접 데이터 기반); D+2 continuity chain SCI 캘리브레이션(3.35e-5) 안정 — 재보정 불필요.
- Hub-pair LMP 116th 연속 사이클 부재; Sep 14 THREE-SIGNAL EXTREME은 Stage 0 최고가치 calibration event이나 저장·비교 불가(disk 블로커).

**bess-optimizer** (2026-09-13 review):
- Rule 8 미해결 Day 36+; Sep 11 학습(CHARGE ONLY + ceiling 적용)이 Sep 14→Sep 15 설계로 전이됐으나 실행 검증 불가(Tenaska DOWN).
- SoC 추정 오차 누적 — 권고 이월값 20 MWh vs Rule 8 패턴 실제 100+ MWh 가능성; Sep 15 설계에서 SoC 범위 병기 필요.

**dart-virtual-trader** (2026-09-13 review):
- HE01-07 W2N INC overnight 4연속 차단($600-1,800 gross 미회수) — 근본 원인: hub-pair LMP 116th cycle; W3 item 0.10 착수 필요.
- HE12 진입 조건 강화(NL HE12 > 25,000 MW 추정 시 skip) 적용; HE20 DEC 풍력 > 20,000 MW 시 NL 게이트 무관 SKIP 기준 적용 시작.

---

*Markdown: `reports/daily/2026-09-15.md`*
*HTML: `reports/daily/2026-09-15.html`*
*Memory: `memory/reporter/history/2026-09-14.md`*
*Reporter — 2026-09-14 07:30 CT | 자체 분석 없음 — 취합만*
