# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-09-18)

> 작성: 2026-09-17 07:30 CT (Houston) | for the day starting 2026-09-18 00:00 CT
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 데이터 상태: Tenaska PTP ✅ | Smartbidder DEGRADED (msal 미설치 — Day 54+) | Yes Energy ✅ | Enverus ✅ | AG2 ✅

---

> **[DATA ALERT] Smartbidder DEGRADED (Day 54+)**
> msal 패키지 미설치로 Smartbidder DA/RT 가격 예측 및 AS clearing price 예측 미가용.
> 모든 benchmark 비교 (GKS vs Mount Blue Sky) 불가. DA 가격은 정성 추정만 제공.
> 조치 필요: `pip install msal` 후 Ascend rep에 client_secret 갱신 요청 (jms2527@gmail.com).

---

## 1. Yesterday Lookback — 2026-09-16 실적

출처: `reports/daily/pnl/2026-09-16.md` (Tenaska PTP — ACTUAL settled data)

- **GKS Total Revenue: $2,261** (vs Smartbidder benchmark: DEGRADED — 비교 불가)
- 가장 손실 컸던 시간: HE21 (20:00-21:00 CT) — 단일 -$2,364 (DA 30 MW $61.39 대비 RT $225.69/MWh; DA 미충족 imbalance 발생)
- 가장 outperform 한 시간: HE22 (21:00-22:00 CT) — +$2,706 (RT dispatch 24.25 MWh @$78.35 + ECRS $760)
- 충방전: 주입(Injection) 96.79 MWh, 소비(Consumption) 89.04 MWh | 사이클 등가 0.46회 | DA Forward Sales 118 MWh

### 일별 수익 구성

| 항목 | 금액 |
|---|---:|
| DA Energy | +$7,098 |
| RT Energy | **-$8,789** |
| ECRS (HE22-24, 40 MW) | +$1,749 |
| NonSpin (HE01-20, 80/40 MW) | +$2,203 |
| DART Virtual | $0 (advisory-only) |
| **합계** | **$2,261** |

### 핵심 문제점 (pnl-manager 확인)

1. **HE21 RT spike 미대응**: RT $225.69/MWh vs DA $61.39/MWh. DA 30 MW 약정 중 RT 11.93 MWh만 실제 발전 → 18.07 MWh 결제 불이행으로 -$4,205 RT 손실.
2. **야간 RT 충전 고비용 (HE01-07)**: RT $41-68/MWh에서 충전 (DA 대비 $6-28 premium). HE01에만 -$2,036 RT 손실.
3. **사이클 저활용 (0.46회)**: DA midday 충전 없이 야간 소량 RT 충전 의존 → 피크 방전 전 SoC 부족.

### Self-Feedback (Front Office 3개 에이전트)

- **market-analyst**: Evening RT spike ($103-226) 방향은 적중. 그러나 DA 가격을 $80-200+로 과대 추정 (실측 DA $60-62) — DA/RT 미구분 표기가 bess-optimizer 전략 신호 왜곡 가능.
- **bess-optimizer**: Sep 16은 최적 대비 ~$5,650 기회 손실. 주요 원인: 야간 RT 충전($45/MWh) + DA midday 충전 미실행 + peak DA bid 과소 → HE21 imbalance 발생.
- **dart-virtual-trader**: Advisory-only mode (ERCOT 미제출). 구조적으로 HE15-18 INC win (+$8-16/MWh), HE19-21 DEC win (-$43/-$102/-$164/MWh) 모두 방향 정확. 실거래 부재로 $0 실현.

---

## 2. D+1 Market View — 2026-09-18 (Friday WDPEAK)

출처: `reports/daily/market-briefing/2026-09-18.md` (Yes Energy BIDCLOSE + Enverus + AG2; Smartbidder DEGRADED)

- **수요/공급 구조**: 부하 피크 HE17 84,556 MW (3개 소스 일치). 열원 정비 9,001 MW 가동 중단 (summer maintenance). 늦은 여름 금요일 상업/산업 부하 전일 유지.
- **태양광**: 최대 HE12 31,081 MW. HE10-14 구간 Net Load 31-39 GW로 억제 → 미드데이 충전 창구. HE20에는 775 MW로 거의 소멸.
- **풍력**: 24h 평균 10,229 MW (YE/AG2). GR_WEST 오후 최저 HE13 2,925 MW → 피크 시간대 풍력 cushion 최소. Enverus 야간 풍력 YE 대비 +21% 높음 (출처 간 불일치 — 불확실성 요인).
- **저녁 ramp (HE18→HE20) +16,978 MW**: 태양광 퇴장(-23,227 MW) 주도, 풍력 회복 +2,705 MW만. Duck curve tail이 BESS의 1차 방전 창구. Smartbidder 미가용으로 P(RT spike) 정량화 불가 — 정성: HE19-21 elevated risk.
- **가격 정성 뷰**: 미드데이(HE10-14) DA near-zero 가능 (duck curve P 20-30% binding). 오후(HE16-18) $40-80/MWh 예상. 저녁(HE19-21) RT spike risk elevated (Sep 16 analog: RT $103-226/MWh).
- **Watch**: Enverus 야간 풍력 YE 대비 +12.5% outlier — 야간 RT 가격 방향 불확실성 가중. Smartbidder 복구 시까지 AS 스케줄 수동 검토 권장.

---

## 3. D+1 Congestion / Constraint — 2026-09-18

출처: `reports/daily/congestion/2026-09-18.md` (Stage 0 provisional; YE + Enverus dual-source)

**헤드라인**: LOW-MODERATE CONGESTION DAY — 극단 신호 없음

### Top 3 Binding Constraint Candidates

| Constraint | 시간대 | P(binding) | E[lambda\|binding] | 비고 |
|---|---|---|---|---|
| DUCK_CURVE_MIDDAY | HE10-11 | 20-30% | $22/MWh | YE NL trough 31,061 MW (MODERATE); Enverus 32,897 MW (MILD); 2개 소스 gap 1,836 MW. 이중 불확실성. |
| WEST_TO_NORTH_345 | HE24 | 14-22% | $22/MWh | GR_WEST 11,437 MW, SCI 0.383 (MEDIUM threshold 초과). D+2 Sep 19 trigger 확정. |
| WEST_TO_NORTH_345 | HE01-02 | 8-15% | $20/MWh | SCI 0.338-0.339 (YE 기준 threshold -326-346 MW). Enverus 비례 적용 시 SCI ~0.408 (MEDIUM) 가능 → P 최대 18-25%. |

**추가 주의**: SOUTH_HOUSTON_IMPORT HE20 = VERY LOW 3-7% (ramp 957 MW below Jun 17 floor). PANHANDLE_EXPORT = NEGLIGIBLE (<2%). 저녁 ramp P 3-7%이나 Sep 16 교훈 (189 MW buffer에서 $225 spike 발생) 감안 → 극단 시나리오 배제 불가.

### GKS 노드 MCC View

| 시간대 | E[MCC, $/MWh] | P50 / P90 |
|---|---|---|
| HE10-11 (duck) | -$1.5 | -0.5 / -4.0 |
| HE17-19 (load peak) | +$0.4 | +0.1 / +1.0 |
| HE24 (MEDIUM SCI) | -$0.8 | -0.3 / -2.5 |
| HE01-02 (overnight borderline) | -$0.5 | -0.2 / -1.5 |

**Stage 0 주의**: ML 모델 미운영 (Stage 2). 모든 확률·Lambda 추정은 heuristic/analog 기반. 최소 결정 가중치 적용.

---

## 4. D+1 GKS BESS Recommendation — 2026-09-18

출처: `reports/daily/bess-stack/2026-09-18.md` (Primary Stack: Single-Cycle Energy Arbitrage + ECRS)

**전략 핵심**: HE10-11 DA 충전 → HE12-18 ECRS AS → HE19-20 DA 방전. Sep 16 RT imbalance 교훈 반영 (DA bid = physical 일치).

| HE | Mode | DA Bid MW | ECRS MW | SoC End (MWh) | Est. Revenue ($) |
|---|---|---|---|---|---|
| 01-09 | Rest | 0 | 0 | 10 | 0 |
| **10** | **Charge** | **-100** | 0 | 110 | -$1,500 |
| **11** | **Charge** | **-100** | 0 | 200 | -$1,500 |
| 12-17 | AS-only | 0 | **50** | 200 | ~+$500/h |
| 18 | AS-only | 0 | **30** | 200 | ~+$300 |
| **19** | **Discharge** | **+100** | 0 | 82 | +$8,500 |
| **20** | **Discharge** | **+70** | 0 | 0 | +$7,000 |
| 21-24 | Rest | 0 | 0 | 0 | 0 |

### 예상 수익

| 구성 | 추정 금액 |
|---|---:|
| Energy net (charge -$2,700 + discharge +$15,500) | **+$12,800** |
| ECRS HE12-18 (280 MW-h @ ~$12/MW-h) | **+$3,360** |
| **총 예상** | **~$16,160** |
| 범위 (DA 가격 ±30%) | $10,000 - $23,000 |

- Top 2 방전 시간: HE20 (NL 66,002 MW, 태양광 775 MW), HE19 (NL 59,588 MW, 태양광 급감)
- Bottom 2 충전 시간: HE10 (NL 31,061 MW, 태양광 26,892 MW, GKS MCC -$1.5/MWh), HE11 (유사)
- **핵심 리스크**: Smartbidder 부재로 DA 가격 ±30% 불확실. ECRS deployment 시 HE20 방전 용량 감소.
- **vs Sep 16 실적 ($2,261)**: 사이클 최적화 + DA commitment 정규화로 대폭 outperformance 예상.
- **vs Smartbidder benchmark**: UNAVAILABLE.

---

## 5. D+1 DART Virtual Position — 2026-09-18

출처: `reports/daily/dart/2026-09-18.md` (Advisory-only; v3 no-SB-DEGRADED; W28+ 2026-07-13~)

**포지션 요약**: INC 4시간 + DEC 3시간 | 총 125 MW | 7시간 active / 17시간 skip

| HE | 방향 | 노드 | MW | P(adj) | Tier | E[P50, $] | 근거 |
|---|---|---|---|---|---|---|---|
| 15-18 | INC (Short DA/Long RT) | HB_NORTH | 15 MW each | 56-59% | HALF | +$14 ~ +$32/h | 태양광 24-30 GW + 부하 83-84k MW → DA premium. Sep 16 analog: +$8-16/MWh INC win. |
| 19 | DEC (WATCHLIST) | HB_NORTH | 15 | 57% | HALF | +$38 | NL 59,588 MW (gate -412 MW 경계). Sep 16 analog: spread -$43. |
| **20** | **DEC** | **HB_NORTH** | **25** | **69%** | **FULL** | **+$285** | **Scarcity Cliff FIRES (NL 66,002 MW, +6,002 above gate). 태양광 775 MW 소멸.** |
| **21** | **DEC** | **HB_NORTH** | **25** | **64%** | **FULL** | **+$245** | **Scarcity Cliff ACTIVE (NL 62,145 MW, +2,145 above gate). 풍력 회복 중.** |

- **E[P50 sym] gross: ~$655** | **E[confidence-weighted]: ~$370** (~57% 신뢰 팩터)
- P(win) 가중 평균: ~62% | Max tail loss P10 est.: ~-$1,300
- Skip 이유 (HE10-11 Duck INC): P raw ~49% < 59% raw floor. Sep 16 실측 spread +$0.29/+$0.87 — 방향 맞으나 규모 비경제적.
- Skip 이유 (야간 DEC HE01-07): 단일 아날로그 + Smartbidder 부재 → P raw 52-58% < floor.
- **T+2 검증일**: 2026-09-20 (pnl-manager에서 `dart_virtual_revenue` 확인 예정)

---

## 6. Cross-Agent Watch Items

**일관성 확인:**

- market-analyst 저녁 high-risk HE19-21 vs bess-optimizer 방전 집중 HE19-20 vs dart DEC HE19-21 → **세 에이전트 방향 일치.** HE21 방전은 SoC 부족으로 불가(HE20에 소진). DART DEC HE21 포지션은 BESS 방전과 독립.
- market-analyst peak HE17 (84,556 MW 부하) vs bess-optimizer 방전 top 2 HE19-20 (NL 기준) → **일관.** 부하 피크 ≠ 에너지 arbitrage 피크 (NL 기준으로 HE19-20이 우위). 모순 아님.
- congestion-analyst Duck HE10-11 P 20-30% vs dart-virtual-trader Duck INC HE10-11 SKIP → **일관.** DART는 P raw ~49% < 59% floor로 skip. Congestion 확률이 올라도 spread 규모 기대치 낮아 SKIP 유지.
- congestion-analyst HE01-02 borderline WEST LOW-MEDIUM vs dart-virtual-trader 야간 DEC SKIP → **일관.** 단일 아날로그 + Smartbidder 부재 제약으로 야간 DEC 보류.

**Flag (주의):**

- **Enverus 야간 풍력 +21% 불일치**: Enverus HE01 총 풍력 18,520 MW vs YE 15,351 MW. GR_WEST zone 분리 데이터 없어 해소 불가. 야간 congestion 확률 range가 넓음 (P 8-15% to 18-25%). 상류 데이터 품질 검토 권장 (market-analyst, congestion-analyst 공유 이슈).
- **Smartbidder Day 54+ DEGRADED**: bess-optimizer AS 스택(RRS/ECRS/NonSpin 가격 불확실) + dart-virtual-trader P(DA<RT) 추정 모두 자체 모델로 대체. 전체 오늘 포지션의 핵심 불확실성 소스. client_secret 갱신 최우선.

---

## 7. Self-Feedback Summary — 5개 에이전트 (2026-09-17 learnings)

출처: `memory/*/learnings/2026-09-17.md`

| 에이전트 | 핵심 인사이트 (1-2줄) |
|---|---|
| **market-analyst** | Sep 16 evening RT spike 방향 적중, 그러나 DA/RT 구분 미기재로 전략 신호 왜곡. 신규 교훈: DA 가격과 RT spike 확률을 반드시 2줄 분리 표기. |
| **congestion-analyst** | Sep 16 SOUTH_HOUSTON_IMPORT NEGLIGIBLE 판정이 대형 miss ($225/MWh 실현). Jul 2 비-binding floor는 September에 적용 불가 → 계절별 floor 재보정 필요. Duck curve MILD 판정은 Enverus 기준이 정확했음 확인. |
| **bess-optimizer** | Sep 16 기회 손실 ~$5,650 (최적 대비 29%만 달성). 원인: 야간 RT 고비용 충전 + peak DA bid 과소 + SoC 부족. Sep 18은 DA midday 충전 + 전량 DA commitment로 근본 교훈 반영. |
| **dart-virtual-trader** | Sep 16 실측으로 오후 INC(+$8-16), 저녁 DEC(-$43/-$102/-$164) 패턴 최초 정량 확인. MILD duck INC는 spread 규모 비경제적 확인 → SKIP 강화. 야간 DEC 패턴은 5-7일 추가 관찰 후 재평가. |
| **pnl-manager** | (2026-09-17 learnings 파일 없음 — Back Office는 self-review 대상 외) |

---

*저장 위치: `reports/daily/2026-09-18.md` | HTML: `reports/daily/2026-09-18.html`*
*메모리 사본: `memory/reporter/history/2026-09-18.md`*
