# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-09-20)

> 작성: 2026-09-19 07:30 CT | D+1 = Sunday 2026-09-20
> 출처: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 데이터 상태: Smartbidder DEGRADED (Day 6, 2026-09-14~), Tenaska PTP 401 (cloud IP 미화이트리스트), Yes Energy PRIMARY
> HTML: 생략 (dashboard-report skill 미설치)

---

## 1. Yesterday Lookback (2026-09-18 실적)

> **DATA DEGRADED** — Tenaska PTP 401 Unauthorized + Smartbidder client_secret 만료 (Day 6). 2026-09-18 GKS 실적 전체 미취득.
> 참조 기준: 최근 PRODUCTION 실적 2026-09-17 (total −$2,231.14). [출처: pnl-manager]

- **GKS Total Revenue (2026-09-17, 참조)**: −$2,231.14 | vs Smartbidder benchmark: N/A (DEGRADED) | Δ: N/A
- **가장 손실 컸던 부분**: HE18 RT Energy −$1,562.65 (RT 실소비 22.42 MWh @ RTSPP $83.39/MWh, DA 포지션 없음)
- **가장 outperform 한 부분**: RT Energy HE20 +$624.13 (RT discharge @ $79.74/MWh); NonSpin 전일 +$659.55
- **충방전 (2026-09-17)**: Injection 9.92 MWh, Consumption 40.93 MWh (net −31.01 MWh, 순 충전); DA scheduled 230 MW-h (HE02–04, HE06, HE21)
- **Self-feedback (front office — 2026-09-18 사이클 결과)**:
  - market-analyst: 브리핑 로직 정성적 타당(저녁 ramp 방향), duck curve 전제 조건 wind <12 GW 경고 누락 + HE18 단독 spike 리스크 미언급 두 가지 구조적 gap 반복. 실측 미취득으로 정량 검증 불가.
  - bess-optimizer: Top/Bottom hour 식별(HE10-11 charge, HE19-20 discharge) 정확. Rule 8 RT dispatch mismatch 미해결이 가장 큰 리스크 — Sep 17 Smartbidder 역방향 충전 재발 가능성 높음. HSL 실평균 48.6 MW(rated 100 MW의 49%)로 실적 대비 bid sizing 과대 구조 미해결.
  - dart-virtual-trader: Sep 17 DART virtual 손실(−$976.13)은 물리 BESS 충전 포지션(HE02-04, HE06, HE21 Long DA)에서 기인 — 어드바이저리 포지션 아님. 야간 HE01-06 SKIP 규칙 및 HE21 SKIP 확정 재확인. Sep 18 포지션 파일 미생성 (Saturday cycle 미실행 확인 필요).

---

## 2. D+1 Market View (2026-09-20, Sunday)

[출처: market-analyst | Yes Energy bidclose PRIMARY; Smartbidder DEGRADED; AG2/Enverus 미폴]

- **84.3 GW 이례적 고부하 (일요일 기준)**: 피크 HE17 = 84,286 MW (전일 9/19 대비 +1,070 MW). 평년 9월 3주차 일요일 72-75 GW 대비 현저히 높음. 텍사스 중남부 열돔 지속 — AG2 기온 데이터 미폴로 상하향 bias 미확인.
- **10.2 GW 강제정지 — 일요일 유지보수 확대**: 전일 대비 +1,669 MW 추가 정지. HE01-17 구간 10,187 MW. 피크 부하(HE17) 대비 12% 발전원 정지 상태 → reserve margin 매우 타이트. 예상치 못한 추가 트리핑 1-2 GW만 발생해도 scarcity price 발동 가능.
- **GR_WEST 풍력 -95% 수직 붕괴**: HE01 9,977 MW → HE15 446 MW. HE14-15 ERCOT 전체 풍력 1,117-1,187 MW로 사실상 제로 — 피크 부하 78-82 GW를 thermal + solar만으로 충당. 저녁 회복 HE20 4,153 MW (여전히 야간 대비 약세).
- **덕커브 MODERATE (전일 SEVERE 대비 완화)**: NL 최저 HE10 = 30,390 MW (전일 23,716 MW 대비 +6,675 MW). 음수 가격 리스크 낮아졌으나 $0-5/MWh 근방 예상. 충전 기회 구간.
- **선셋 램프 HE18-20 — RT spike 최대 리스크**: HE18→HE20 2시간 내 +12,236 MW 급등, 넷로드 최고 HE20 = 69,543 MW. 전일 9/17 HE18 실측 RT $83.39/MWh. 이번 강제정지 +1,669 MW 악화로 $100-200+ 현실적 시나리오.
- **Smartbidder 6일째 DEGRADED**: 정량 DA/RT 가격 예측, AS clearing 예측, P(DA>RT) 전면 부재. 모든 가격 view는 Yes Energy 넷로드 패턴 + 9/17 실거래 기반 정성 추정 — 신뢰도 낮음.

---

## 3. D+1 Congestion / Constraint (2026-09-20)

[출처: congestion-analyst | Stage 0 provisional. Yes Energy 단일소스. LOW decision weight 적용 권고.]

**Top 3 Binding Constraints:**

| Constraint | Hour Range | P(binding) | E[λ\|binding] | P50 / P90 / P99 | Tier |
|---|---|---|---|---|---|
| DUCK_CURVE_MIDDAY | HE09-13 | 35-45% | $20-30/MWh | $12 / $42 / $85 | MODERATE |
| WEST_TO_NORTH_345 | HE01-06 | 12-18% | $16-22/MWh | $0 / $14 / $48 | LOW-MEDIUM |
| SUNSET_RAMP | HE19-20 | 7-12% | $12-20/MWh | $0 / $10 / $35 | LOW |

**GKS 노드 MCC View:**

| Node | E[MCC $/MWh] | P50 / P90 | 주요 시간 | 비고 |
|---|---|---|---|---|
| GKS | -$2.0 to -$3.0 | -$1.5 / -$5.5 | HE09-13 (duck dominant) | 전일 (-$3.5~-$4.5)보다 덜 부정적 — duck MODERATE vs SEVERE |
| HB_WEST | -$1.0 to -$2.0 | -$0.8 / -$4.0 | HE01-06 야간, HE09-12 미드 | 전일 대비 GR_WEST 야간 낮아 혼잡 프리미엄 축소 |
| HB_NORTH | ~$0 (reference) | $0 / $0 | — | 허브 기준 노드 |
| LZ_HOUSTON | +$0.1 to +$0.4 | +$0.1 / +$1.2 | HE18-22 | 일요일 프리미엄 축소; HOUSTON_IMPORT binding 없음 |

- DUCK_CURVE 덕 HE09-13: NL 최저 HE10 30,390 MW — 덕커브 주로 태양광 급증에 의한 것, 풍력은 midday 사실상 없음(GR_WEST 2,402-446 MW). GKS 남부/중부 solar curtailment 위험이 서쪽 송전 제약보다 지배적.
- D+2 (9/21 월요일) 체인: GR_WEST HE21-24 회복 ~9,977 MW — 월요일 주중 부하 상호작용으로 WEST_TO_NORTH 재상향 가능성 있음. 다음 사이클 재평가 권고.
- Sep 11-19 연속 8일 D+2 trigger chain 종료 확인 (Sep 19 HE24 GR_WEST SCI 0.321 임계 미달).

---

## 4. D+1 GKS BESS Recommendation (2026-09-20, Sunday)

[출처: bess-optimizer | Stack C — Energy Arbitrage + Selective AS]
> AS playbook ABSENT; Smartbidder DEGRADED Day 6; SoC 시작값 40 MWh 가정 (Sep 18-19 Tenaska 미취득); Rule 8 RT dispatch mismatch 미해결.

**Primary Stack (Stack C):**

| HE | Mode | Energy MW | RegUp | RegDown | RRS | ECRS | NonSpin | Expected $/MWh |
|:--:|---|---:|---:|---:|---:|---:|---:|---|
| 01-08 | Idle + AS | 0 | 0 | 0 | 0 | 0 | 10 | $10 AS est |
| 09 | Pre-charge idle | 0 | 0 | 0 | 0 | 0 | 0 | — |
| 10 | Charge (DA) | −100 | 0 | 0 | 0 | 0 | 0 | −$2 est |
| 11 | Charge (DA) | −88 | 0 | 0 | 0 | 0 | 0 | −$6 est |
| 12-13 | Hold | 0 | 0 | 0 | 0 | 0 | 0 | — |
| 14-17 | Hold + AS | 0 | 0 | 0 | 20 | 0 | 10 | $10 RRS est |
| 18 | Standby | 0 | 0 | 0 | 0 | 0 | 0 | — |
| **19** | **Discharge (DA)** | **+100** | 0 | 0 | 0 | 0 | 0 | **~$130 est** |
| **20** | **Discharge (DA)** | **+83** | 0 | 0 | 0 | 0 | 0 | **~$150 est** |
| 21-24 | Idle | 0 | 0 | 0 | 0 | 0 | 0 | — |

**DA bid floors**: HE10 $0 (buy), HE11 $10 (buy), HE19 $90 (sell), HE20 $100 (sell).
**SoC**: 시작 40 MWh (가정) → HE10 charge +85 MWh → HE11 charge +75 MWh → 200 MWh (cap) → HE19 discharge −109 MWh → HE20 full discharge −91 MWh → 0 MWh.
**ECRS**: 미권고 (일요일 4시간 의무 + Rule 8 리스크 + Smartbidder AS 가격 미확인).

**Expected Revenue:**

| 시나리오 | 가정 | Energy net | AS | Total |
|---|---|---|---|---|
| Clean execution | DA discharge 전량 실현, RT mismatch 없음 | +$24,722 | +$1,800 | **~$26,500** |
| Rule 8 partial (50% haircut) | RT imbalance 에너지의 50% 상쇄 | +$12,361 | +$1,800 | **~$14,200** |
| Rule 8 severe (10% haircut, Sep 08 유사) | RT imbalance 에너지의 90% 상쇄 | +$2,472 | +$1,800 | **~$4,272** |

- **vs Smartbidder benchmark**: N/A (DEGRADED Day 6)
- **핵심 리스크 #1**: Rule 8 RT dispatch mismatch — Sep 17에 HE18 RT imbalance −$1,562; Sep 08에 RT energy −$14,086 (DA gross의 89% 상쇄). 미해결 구조적 이슈.
- **핵심 리스크 #2**: SoC 시작값 불확실 — Sep 18-19 Tenaska DEGRADED로 실제 SoC 불명. 80-100 MWh 가능성 → HE10-11 충전 생략/축소 필요.

---

## 5. D+1 DART Virtual Position (2026-09-20, Sunday)

[출처: dart-virtual-trader | Smartbidder DEGRADED — DEGRADED factor 0.65 적용; Yes Energy 단일소스]

**Summary**:
- 순방향: Long DA bias (5시간 Short DA / Long RT + 7시간 Long DA / Short RT, 12시간 skip)
- 총 포지션: 280 MW notional (12개 활성 시간)
- 예상 PnL: ~$2,700 gross / ~$1,760 신뢰도 보정 (× 0.65 DEGRADED factor)

**Position Table:**

| HE | Direction | Size MW | Bid $ | P(win) | Exp $ | 비고 |
|---|---|---:|---:|---:|---:|---|
| 01-08 | (skip) | — | — | 51-54% | — | 야간 방향 불안정 규칙 적용 |
| **09** | **Short DA / Long RT** | **15** | **$10** | **55%** | **$41** | 덕커브 진입, 태양광 11 GW 시작 |
| **10** | **Short DA / Long RT** | **20** | **$5** | **57%** | **$54** | 덕 최저 30,390 MW; P(binding) 35-45% |
| **11** | **Short DA / Long RT** | **15** | **$8** | **56%** | **$41** | 태양광 고원; NL 31,719 MW |
| **12** | **Short DA / Long RT** | **15** | **$12** | **56%** | **$41** | 태양광 피크 30,142 MW |
| **13** | **Short DA / Long RT** | **15** | **$18** | **55%** | **$41** | 덕 종료 전환 구간 |
| **14** | **Long DA / Short RT** | **20** | **$65** | **57%** | **$142** | NL 47,360 MW, 풍력 사실상 없음 |
| **15** | **Long DA / Short RT** | **20** | **$75** | **58%** | **$148** | GR_WEST 최저 446 MW; 공급 타이트 |
| **16** | **Long DA / Short RT** | **30** | **$88** | **60%** | **$264** | 피크 진입; 10.2 GW 정지 삼중 압박 |
| **17** | **Long DA / Short RT** | **30** | **$100** | **62%** | **$284** | 부하 피크 84,286 MW; scarcity 가능 |
| **18** | **Long DA / Short RT** | **25** | **$118** | **60%** | **$375** | 선셋 시작; NL 57,307 MW 급등 |
| **19** | **Long DA / Short RT** | **35** | **$140** | **63%** | **$578** | 태양광 급락; NL 65,645 MW; RT spike 최고 위험 |
| **20** | **Long DA / Short RT** | **40** | **$150** | **65%** | **$700** | 태양광 소멸; NL 최고 69,543 MW; 최고 conviction |
| 21-24 | (skip) | — | — | 50-54% | — | 풍력 회복; 방향 불명확; HE21 SKIP 확정 |

- 최근 확인 DART 실적 (물리 포지션): 2026-09-17 −$976.13 (HE02-04, HE06, HE21 Long DA 물리 충전 — 어드바이저리 포지션 아님)
- 7일 hit rate: N/A (DEGRADED 기간 집계 불가)

---

## 6. CRR Opportunities — N/A

이번 사이클은 CRR 옥션 기간이 아님. crr-trader 산출물 없음.

---

## 7. Watch Items (cross-agent consistency)

**[일치 확인]**

1. **HE19-20 최고 가격 시간대**: market-analyst (선셋 $100-200+), bess-optimizer (Top 1 HE20, Top 2 HE19 discharge), dart-virtual-trader (HE20 65%, HE19 63% — 가장 높은 conviction) 3개 에이전트 완전 일치. 이상 없음.

2. **덕커브 HE09-13 방향**: congestion-analyst (DUCK_CURVE MODERATE, P(binding) 35-45%, GKS MCC -$2~-$3), bess-optimizer (HE10-11 charge 창), dart-virtual-trader (HE09-13 Short DA / Long RT, half size) 3개 에이전트 방향 일치. 이상 없음.

3. **Smartbidder DEGRADED / Tenaska 401 P0 우선순위**: 5개 에이전트 모두 동일하게 P0 플래그. 완전 일치.

**[검토 권고 항목]**

4. **market-analyst 선셋 최고 리스크 구간 vs bess-optimizer Standby HE18**: market-analyst는 HE18-20을 일괄 "선셋 램프 최대 리스크 ($100-200+)"로 명시. bess-optimizer는 HE18을 Standby(에너지 미방출, SoC 보존 — HE19-20 집중을 위해). dart-virtual-trader는 HE18에 Long DA 25 MW ($118, 60%) 포지션 진입. 방향 불일치 아님(모두 HE18 이후 가격 상승 전망). 단, bess-optimizer HE18 Standby 선택이 에너지 기회를 1시간 포기하는 구조 — Sep 17 HE18 RT −$1,562 사례를 감안한 SoC 보존 전략임. flag 수준이며 충돌 아님.

5. **dart-virtual-trader HE17 Full-size DEC (30 MW) vs bess-optimizer HE17 Hold + AS only**: dart-virtual-trader는 HE17을 30 MW DEC bid (Long DA / Short RT, $100, 62%)로 full-size 진입. bess-optimizer는 HE17을 RRS 20 MW + NonSpin 10 MW AS 보유만 (에너지 미방출). 두 에이전트 모두 HE17을 고가 시간으로 인식하되 포지셔닝 방식이 다름 — 물리 SoC 보존 vs 금융 포지션. 구조적 충돌 아님이나 HE17 combined exposure 재검토 권고.

6. **bess-optimizer SoC 시작값 40 MWh (가정) 불확실성**: Sep 18-19 Tenaska DEGRADED로 실제 SoC 미확인. 만약 실제 SoC가 80-100 MWh라면 HE10-11 충전 생략 필요 — 이 경우 Stack B (HE19 단독 방전 + NonSpin HE20-22)가 더 적합. DAM cutoff(10:00 CT) 전 SoC 확인 필요. 상위 우선순위 점검 항목.

---

## 8. Self-Feedback Summary (Front/Middle 4개 에이전트 — 2026-09-18 flowday 검토)

[출처: memory/<agent>/learnings/2026-09-18.md (market-analyst, bess-optimizer, dart-virtual-trader) + memory/congestion-analyst/learnings/2026-09-19.md (2026-09-18 flowday 검토분)]

**market-analyst** (2026-09-18 검토):
정량 검증 불가 (Tenaska 401). 구조적 gap 2개 미해결: (1) duck curve 전제 조건 wind <12 GW 경고 미삽입 (Sep 18 브리핑 풍력 10.2 GW로 조건 미달이었으나 경고 없음), (2) HE18 단독 spike 리스크 항목화 미완료 — Sep 16-17 연속 HE18 대형 손실 패턴과 동일 계열. Enverus 풍력 +12.5% 이상치 식별은 적절했으나 사후 검증 불가.

**bess-optimizer** (2026-09-18 검토):
Top/Bottom hour 식별(HE10-11 charge, HE19-20 discharge) 타당. 두 가지 미해결 구조적 이슈 지속: (1) Smartbidder 역방향 실행 (Sep 17 HE02-06, HE21 권고 외 DA 충전 — Rule 8 재발 고위험), (2) HSL 실평균 48.6 MW vs 권고 bid 100 MW 괴리 — 실제 deliverable capacity 50%로 수익 추정 과대. 두 이슈 모두 운영팀 확인 전까지 advisory-only 상태 지속.

**dart-virtual-trader** (2026-09-18 검토):
2026-09-17 DART virtual 손실 −$976.13이 물리 충전 포지션에서 기인 (어드바이저리 아님) 재확인. 야간 HE01-06 SKIP 규칙(Sep 16 DEC win → Sep 17 INC win 방향 반전) 및 HE21 SKIP 확정 정당화됨. Sep 18 포지션 파일 미생성 — Saturday cycle 실행 여부 점검 필요 (P1). P(win) 신뢰도 DEGRADED 상태 (Smartbidder 없이 Yes Energy 단일소스).

**congestion-analyst** (2026-09-18 flowday 검토):
Sep 11-18 연속 D+2 trigger chain 정확히 추적. WEST_TO_NORTH HE24 방향 신호 구조적으로 간접 확인 (Sep 19 5시간 MEDIUM block 실현). DUCK_CURVE 티어 불확실성(YES_ENERGY MODERATE vs Enverus MILD, 1,836 MW 갭) 미해결 — Sep 18 실측 없이 검증 불가. 저녁 WEST_TO_NORTH λ 중심 추정치 10-15× 과소추정 패턴 지속 (A1 미해결 캐리포워드). Hub-pair LMP ~120사이클 연속 미취득; W3 인프라 진행 중단 (디스크 용량 미해결 2026-05~).

---

## ⚠️ P0 Action Items (운영 중단 위험)

1. **Smartbidder client_secret 만료 Day 6** — Ascend rep에 즉시 client_secret 재발급 요청 필요. 갱신 후 2026-09-14~ 기간 benchmark 소급 조회 필요. 영향: bess-optimizer AS price view, dart-virtual-trader P(DA>RT) 전면 공백 지속.
2. **Tenaska PTP 401** — `fetch_pnl_data.py`를 사용자 로컬 또는 VPN 환경(Ascend 화이트리스트 IP)에서 수동 실행 필요. 2026-09-18-19 실적 및 Sep 08~17 미취득분 소급 조회. 영향: P&L 추적, self-review, SoC 파악 모두 불가.

---

*저장: `reports/daily/2026-09-20.md`*
*사본: `memory/reporter/history/2026-09-20.md`*
