# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-10-15)

> 작성: 2026-10-14 07:30 CT (Houston) | for the day starting 2026-10-15 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager

---

## !! P0 INFRASTRUCTURE ALERT !! — 즉각 조치 필요

| 순번 | 시스템 | 이슈 | 지속일 | 조치 |
|---|---|---|---|---|
| 1 | **Tenaska PTP** | HTTP 401 Unauthorized (cloud IP whitelist 미등록) | **26 consecutive flowdays** (2026-09-18 ~ 2026-10-13 미수신; last data: 2026-09-17) | Ascend rep에 cloud IP whitelist 등록 요청. `fetch_pnl_data.py`를 사용자 로컬/VPN에서 실행하여 소급 조회 |
| 2 | **Smartbidder** | MSAL AADSTS7000222 — client_secret 만료 | **Day 81** (2026-07-25 만료 기준) | Ascend rep에 client_secret 즉시 재발급 요청. 가격 예측·AS 예측·P(DA>RT)·벤치마크 비교 전체 불가 |

> 두 시스템 모두 미복구 시 D+1 이후 운영도 FULLY DEGRADED 상태 지속.

---

## 데이터 소스 상태

| 소스 | 상태 | 비고 |
|---|---|---|
| Yes Energy BidClose | PRODUCTION | 단일 소스, 24행 확인 |
| AS Playbook | PRODUCTION (Yes Energy 기반) | fine_rule × 21h / fine_sparse_fallback_to_medium × 3h |
| Smartbidder | FAILED — MSAL 만료 Day 81 (2026-07-25~) | 가격·AS 예측·P(DA>RT)·벤치마크 전체 불가 |
| Tenaska PTP | FAILED — HTTP 401 (cloud IP 미등록, 26 consecutive flowdays) | GKS 실적 전체 불가 |
| AG2 / Enverus | 미호출 | 크로스체크 불가 |

---

## 1. Yesterday Lookback — 2026-10-13 실적 [FULLY DEGRADED]

**출처**: `reports/daily/pnl/2026-10-13.md` (pnl-manager)
**상태**: FULLY DEGRADED — Tenaska PTP 401 (cloud IP not whitelisted) + Smartbidder MSAL 만료 (Day 81). 2026-10-13 실적 수치 전체 N/A.

- **GKS Total Revenue**: N/A — Tenaska HTTP 401
- **Smartbidder Benchmark**: N/A — MSAL AADSTS7000222 (Day 81)
- **가장 손실 컸던 부분**: 데이터 없음 (N/A)
- **가장 outperform한 부분**: 데이터 없음 (N/A)
- **충방전**: UNKNOWN — Tenaska hourly data 부재
- **마지막 확인 실적**: 2026-09-17 flowday Total **−$2,231.14** (DA Energy −$8,995.80 / RT Energy +$6,105.11 / Non-spin +$659.55 / DART virtual −$976.13)
- **7일 이동평균** (확인된 7개 flowday, 2026-08-31~09-17): **+$4,305/day** (비연속 — 401 간헐로 인해 넓은 창 사용)

**미회수 flowday**: 2026-09-18 ~ 2026-10-13 = **26일** 연속 미확인.

**Self-feedback (에이전트별 요약)**:
- **market-analyst**: GR_WEST U-shape (최저 2,090 MW ↔ 최고 18,299 MW)는 신규 regime. 실적 검증 불가이나 물리 예측 정확도 HIGH 유지.
- **bess-optimizer**: Oct 14 Top/Bottom hour 식별 정확(HE11 trough, HE20 peak). Smartbidder Day ~81 → AS 가격 ±30% 불확실. 실적 미검증.
- **dart-virtual-trader**: Oct 14 ALL NO_BID 정확 (evening DEC sub-floor, 고풍력 suppression). Oct 15 INC HB_WEST 신규 방향 포지션 3개 발동 — Stage 0에서 첫 사례.

---

## 2. D+1 Market View — 2026-10-15 (목) [DEGRADED]

**출처**: `reports/daily/market-briefing/2026-10-15.md` (market-analyst) — PARTIAL (Yes Energy BidClose only; Smartbidder N/A Day 81)

- **부하**: 24h 평균 **63,495 MW** (전일 수요일 67,623 MW 대비 **−4,128 MW, −6.1%**). 피크 HE17 75,642 MW. 요일 효과를 넘는 규모 → 한랭 전선 통과 가능성 (AG2 미검증).
- **풍력 극단적 U자형 다이어널**: 야간 강세 HE1 **18,204 MW** → 주간 최저 HE14 **2,090 MW** (GR_WEST SCI 바인딩 임계값 90 MW 초과 — 콘게스천 경보) → 야간 급회복 HE24 **24,701 MW** (ALL-TIME RECORD). 24h 평균 13,544 MW. 인트라데이 스윙 **16,209 MW** — Stage 0 시리즈 사상 최대.
- **태양광**: 피크 HE14 **22,384 MW** (+1,785 MW vs 전일). 미드데이 NL 최저 HE11 **33,443 MW** (MILD duck; SEVERE 기준선 25,000 MW 훨씬 상회 → 음전력 리스크 없음).
- **저녁 ramp HE18→HE19**: +4,814 MW 단일 최대 (태양광 −10,189 MW 주도, 풍력 +2,566 MW 부분 상쇄). NL 피크 HE19 **52,856 MW**. HE20에서 즉시 −1,418 MW 반전(풍력 급증) → **방전 창 HE18-19로 매우 협소**.
- **아웃티지**: 24h 평균 **21,145 MW** ALL HOURS — 10월 추계 정비 고점 지속 (HE19 최저 20,864 MW). ORDC/AS 프리미엄 HE16-21 구간 flag.
- **가격 방향** (Smartbidder 미가용, 순부하 기반 휴리스틱 ±$20-30/MWh; DA bid sizing 직접 사용 금지):
  - HE1-6 야간: $25-40/MWh (강풍 지원) | HE10-14 미드데이: $20-35/MWh (솔라 억제) | HE15-17 오후: $35-55/MWh | HE18-19 저녁 스파이크: **$55-100/MWh** | HE22-24 강풍 야간: **$15-30/MWh** (재충전 기회)
- **주요 드라이버**: GR_WEST HE14 2,090 MW SCI 근접 / 저녁 2시간 집중 ramp / HE24 ALL-TIME RECORD 풍력 24,701 MW / 한랭 전선 통과 패턴.

---

## 3. D+1 Congestion / Constraint — 2026-10-15 (목) [Stage 0 Provisional]

**출처**: `reports/daily/congestion/2026-10-15.md` (congestion-analyst) — Stage 0 Provisional, Yes Energy 단일 소스, CI ±8-12 ppt

### Top 3 Binding Constraints

| 순위 | Constraint | HE 범위 | P(binding) | E[λ\|bind] $/MWh | Tier | 비고 |
|---|---|---|---|---|---|---|
| 1 | **WEST_TO_NORTH_345** | HE21-24 | 22-62% | $28-50 | MEDIUM-HIGH → ALL-TIME RECORD | HE24 SCI 0.614 (Stage 0 역대 최고); HE22-24 집계 P(at least 1hr) 72-88% |
| 2 | **PANHANDLE_EXPORT** | HE22-24 | 18-40% | $25-48 | HIGH | GR_WEST 15,885-18,299 MW (> 15,000 MW threshold); HE22-24 집계 P 50-68% |
| 3 | **WEST_TO_NORTH_345** | HE20 | 10-16% | $15-25 | LOW-MEDIUM | SCI 0.359, 267 MW above MEDIUM threshold; 마지널 |

### GKS 노드 MCC View

| 구간 | GKS E[MCC $/MWh] | P50 / P90 | 신뢰도 |
|---|---|---|---|
| HE01-06 overnight | $0 to -$0.2 | $0 / -$0.3 | VERY LOW — D+2 carry-in MISS; GR_WEST 6,483-9,774 MW, NEGLIGIBLE |
| HE10-12 duck | -$0.3 to -$0.8 | $0 / -$1.0 | VERY LOW — DUCK MILD (8-14%); GR_WEST 3,466-5,028 MW midday |
| HE21 | -$0.8 to -$2.0 | -$0.5 / -$3.0 | LOW |
| **HE22-24** | **-$2.5 to -$5.5** | **-$1.5 / -$7.0** | LOW (extrapolated) — ALL-TIME RECORD zone |
| 일평균 weighted | -$0.5 to -$1.2 | -$0.3 / -$2.0 | VERY LOW |

**D+2 Carry-in MISS 확인 (Oct 14→15)**: Oct 14 예측 GR_WEST HE01 10,618-11,486 MW(MEDIUM) → 실제 9,774 MW(SCI 0.328, BELOW MEDIUM). Overnight congestion signal 미실현. 첫 D+2 실패 케이스.
**D+3 Oct 16 STRONGLY ACTIVATED**: HE24 SCI 0.614 (ALL-TIME RECORD) → Oct 16 overnight WEST_TO_NORTH MEDIUM-HIGH to VERY HIGH. 재충전 전략의 근거.

---

## 4. D+1 GKS BESS Recommendation — Stack C: AS + Energy Mix

**출처**: `reports/daily/bess-strategy/2026-10-15.md` (bess-optimizer)
**SoC 초기값**: ~138 MWh (Oct 14 계획 terminal 기반; Tenaska DOWN으로 실제 검증 불가 — **집행 전 운영자 확인 필수**)

| HE | Mode | Energy MW | RegUp | RegDown | RRS | ECRS | NonSpin | SoC After (MWh) | Est $/h |
|:--:|---|---:|:---:|:---:|:---:|:---:|:---:|---:|---:|
| 01-06 | AS-hold (NSPIN DA) | 0 | 0 | 0 | 0 | 0 | 100 DA | 138.0 | ~+$450 |
| 07-08 | AS-hold (ECRS DA) | 0 | 0 | 0 | 0 | 100 DA | 0 | 138.0 | ~+$1,100 |
| 09-10 | AS-hold (RRS RT + NSPIN DA) | 0 | 0 | 0 | 50 RT | 0 | 50 DA | 138.0 | ~+$875 |
| 11 | **Charge + NSPIN** | **-50** | 0 | 0 | 0 | 0 | 50 DA | 184.1 | -$1,250+$225 |
| 12 | **Topoff + NSPIN** | **-17** | 0 | 0 | 0 | 0 | 83 DA | 200.0 | -$476+$374 |
| 13-17 | AS-hold (NSPIN DA) | 0 | 0 | 0 | 0 | 0 | 100 DA | 200.0 | ~+$450 |
| **18** | **Discharge-DA** | **+100** | 0 | 0 | 0 | 0 | 0 | 91.5 | ~+$6,500 |
| **19** | **Discharge-DA** | **+84** | 0 | 0 | 0 | 0 | 0 | 0.0 | ~+$6,300 |
| 20 | Idle | 0 | 0 | 0 | 0 | 0 | 0 | 0.0 | $0 |
| 21 | Recharge | -50 | 0 | 0 | 0 | 0 | 0 | 46.1 | -$1,400 |
| 22 | Recharge + NSPIN RT | -50 | 0 | 0 | 0 | 0 | 40 RT | 92.2 | -$1,000+$160 |
| 23-24 | Recharge + NSPIN DA | -50 | 0 | 0 | 0 | 0 | 50 DA | 138→184 | -$775+$200 |

**Terminal SoC**: ~184 MWh (Oct 16 D+3 STRONGLY ACTIVATED 대비 AS 개시 가능 수준)

### Expected Revenue

| 구분 | 금액 |
|---|---|
| 에너지 방전 HE18 (100 MW × $65) | +$6,500 |
| 에너지 방전 HE19 (84 MW × $75) | +$6,300 |
| 에너지 충전 HE11-12 | -$1,726 |
| 재충전 HE21-24 | -$3,950 |
| **에너지 소계** | **+$7,124** |
| AS DA (NSPIN, ECRS, RRS 등) | +$8,599 |
| AS RT (RRS HE09-10 + NSPIN HE22) | +$1,460 |
| **AS 소계** | **+$10,059** |
| **합계 (Base)** | **~+$17,200** |

**범위**: Bear ~$11,000 / Base ~$17,200 / Bull ~$23,000
**vs Smartbidder benchmark**: 비교 불가 (Day 81, MSAL 만료)
**vs 7일 이동평균**: Oct 14 Base $16,208 대비 +$992 (+6.1%)

**핵심 risk**:
1. HE19 방전 창 협소 (HE20 즉시 NL −1,418 MW 반전) — HE18 100 MW 최우선 집행
2. SoC 초기값 불확실 (Tenaska DOWN) — 집행 전 운영자 확인
3. ALL-TIME RECORD 풍력 HE22-24 — 방전 절대 금지; 재충전 + NSPIN 유지
4. AS 가격 ±$5-10/MWh 불확실 (Smartbidder N/A Day 81)

---

## 5. D+1 DART Virtual Position — 2026-10-15 (목) [Advisory-Only]

**출처**: `reports/daily/dart/2026-10-15.md` (dart-virtual-trader)
**상태**: ADVISORY-ONLY (W28 2026-07-13 이후 live 미제출)
**DEGRADED penalty**: -5 ppt all hours (Smartbidder Day 81). Entry floor = adj P 55%.

### Position Table

| HE | 결정 | 방향 | 노드 | 규모 MW | Raw P | Adj P | Offer $/MWh | E[gross $] |
|---|---|---|---|---:|---:|---:|---:|---:|
| HE01-21 | NO_BID | — | — | 0 | <57% | <52% | — | — |
| **HE22** | **ACTIVE** | **Short DA / Long RT (INC)** | **HB_WEST** | **10** | 60% | 55% | $12 | $40 |
| **HE23** | **ACTIVE** | **Short DA / Long RT (INC)** | **HB_WEST** | **15** | 62% | 57% | $11 | $75 |
| **HE24** | **ACTIVE** | **Short DA / Long RT (INC)** | **HB_WEST** | **15** | 63% | 58% | $10 | $90 |

**Summary**:
- **Net direction**: Short DA bias — INC at HB_WEST HE22-24 (ALL-TIME RECORD GR_WEST 15,885-18,299 MW)
- **Thesis**: DA market 10:00 CT 입찰 마감 시점에 전례 없는 HE22-24 surge를 과소 반영 → RT congestion이 DA 대비 더 심화 → DA_WEST > RT_WEST → INC wins at HB_WEST
- **주의**: Stage 0 시리즈 첫 INC HB_WEST 방향 포지션 (Oct 11은 DEC 반대 방향). Novel direction signal — 최소 사이즈 적용.
- **E[gross advisory]**: ~$126 confidence-weighted | **E[net PnL advisory]**: ~$47
- **Oct 2026 누적 E[gross advisory]**: ~$1,577 (Oct 8 $397 + Oct 9 $415 + Oct 11 $639 + Oct 14 $0 + Oct 15 $126)
- **Gate summary**: INC duck NOT FIRED (NL trough 33,443 MW MILD — 6,443 MW above 27,000 MW gate) | Oct DEC evening WATCHLIST ONLY (ramp +4,814 MW < 10 GW v0.2 requirement)

---

## 6. CRR Opportunities

옥션 사이클 비해당 — crr-trader 미호출.
(참고: congestion-analyst가 HE22-24 WEST_TO_NORTH_345 + PANHANDLE_EXPORT CRR long signal HIGH 등급으로 flag. 다음 옥션 사이클 시 crr-trader 참조 요망.)

---

## 7. Watch Items (Cross-Agent)

| 항목 | 에이전트 관계 | 상태 |
|---|---|---|
| 저녁 방전 창 타이밍 | market-analyst "HE18-19 spike 2시간" ↔ bess-optimizer HE18 +100 MW / HE19 +84 MW | **일관** |
| HE22-24 재충전 방향 | market-analyst "$15-30/MWh 야간 저가" ↔ bess-optimizer HE22-24 재충전+NSPIN | **일관** |
| 늦은 저녁 INC 신호 | congestion-analyst WEST_TO_NORTH VERY HIGH HE22-24 ↔ dart-virtual-trader INC HB_WEST HE22-24 | **일관** |
| D+2 carry-in 미스 반영 | congestion-analyst overnight NEGLIGIBLE ↔ bess-optimizer overnight charge window ABSENT | **일관** |
| GR_WEST SCI 근접 (HE14 2,090 MW) | market-analyst "바인딩 임계 90 MW 초과 경보" ↔ congestion-analyst DUCK MILD P 8-14% (no dual stressor) | **방향 일관, 강도 차이**: market-analyst는 경보 수준, congestion-analyst는 MILD 등급 확인. 실제 SCI 바인딩 발생 여부는 낮으나 하방 시나리오에서 가능. **주의 불필요, 인지 필요** |
| Oct DEC evening gate (HE19) | market-analyst NL 52,856 MW peak HE19 (spike 신호) ↔ dart-virtual-trader DEC WATCHLIST ONLY (ramp +4,814 MW < 10 GW gate 실패) | **일관**: 스파이크 존재하나 DART gate threshold 미달 — 방향 차이 아님 |
| INC vs DEC HB_WEST 방향 | dart-virtual-trader HE22-24 INC (첫 사례) ↔ Oct 11 DEC (반대) | **미해결**: 두 방향 모두 settlement 검증 없음. 방향 모델 ambiguity 지속. Tenaska 복구 시 최우선 검증 요망. |

---

## 8. Self-Feedback Summary (Front/Middle 에이전트, 2026-10-14 learnings)

**출처**: `memory/<agent>/learnings/2026-10-14.md`

| 에이전트 | 핵심 learnings (1-2줄) |
|---|---|
| **market-analyst** | GR_WEST U-shape (최저 HE14 2,090 MW)는 신규 regime; SCI 바인딩 리스크는 surge(높음)뿐 아니라 최저(낮음)에서도 발생. 풍력 회복 속도가 방전 창 길이를 결정(빠른 회복 → HE18-19 only, 느린 회복 → HE18-20). P1: GR_WEST min <3,000 MW trigger 추가, ERCOT RTMIDP 무료 RT 가격 fetch 구현(2회 연속 미이행). |
| **congestion-analyst** | Oct 14→15 D+2 carry-in MISS 첫 사례: 야간 SCI 붕괴 속도 2.6배 과소추정 (-0.045 실제 vs -0.017 모델). ALL-TIME RECORD: HE24 GR_WEST 18,299 MW (SCI 0.614) + 인트라데이 스윙 16,209 MW. D+3 Oct 16 STRONGLY ACTIVATED. Stage 1에서 D+2 모델 확률적 재보정 필요. |
| **bess-optimizer** | Oct 14 방전 최적 시간(HE11 trough, HE20 peak) 구조적으로 정확 확인. 방전 창 앞당김(HE19→HE18 최우선) + ALL-TIME RECORD 풍력 구간 재충전 룰 적용 완료. Smartbidder Day ~81로 AS ±30% 불확실성 지속; Tenaska DOWN ~180 flowdays로 실적 검증 불가. |
| **dart-virtual-trader** | Oct 14 ALL NO_BID 정확(저녁 DEC sub-floor + 고풍력 suppression 합치). 첫 INC HB_WEST HE22-24 포지션 3개 발동 — rapid surge 하 DA under-pricing thesis; Oct 11 DEC 방향과 대비되는 신규 방향. INC vs DEC HB_WEST 방향 모델은 Tenaska 복구 전까지 미해결. |
| **congestion-analyst (인프라)** | Smartbidder 미가용으로 1.8x right-tail DART 규칙 적용 불가; hub-pair LMP 147번째+ 사이클 연속 부재로 λ 달러 규모 검증 전무. Stage 0 W3(disk capacity) 미착수. |

---

*reporter | reports/daily/2026-10-15.md | Generated 2026-10-14*
*입력: pnl-manager (2026-10-13 FULLY DEGRADED) / market-analyst (2026-10-15 PARTIAL) / congestion-analyst (2026-10-15 Stage 0) / bess-optimizer (2026-10-15 Stack C) / dart-virtual-trader (2026-10-15 Advisory-Only)*
*자체 분석 추가 없음 — 취합·요약만.*
