# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-10-16)

> 작성: 2026-10-15 07:30 CT (Houston) | for the day starting at 2026-10-16 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 데이터 빈티지: Yes Energy BidClose 07:11 CT, Enverus 06:41 CT, Tyba GKS D+1 (production), AG2 WSI 06:00 CT — all pre-DAM 10:00 CT cutoff, leakage-free

---

## 1. Yesterday Lookback — 2026-10-14 실적

**데이터 품질: FULLY DEGRADED — Tenaska 401 (27 consecutive flowdays, 2026-09-18 ~ 2026-10-14)**

| 항목 | 실적 |
|---|---|
| GKS Total Revenue | **N/A** (Tenaska 401) |
| DA Energy | N/A |
| RT Energy | N/A |
| RegUp / RegDown | N/A |
| RRS / ECRS / NonSpin | N/A |
| DART Virtual | N/A |
| 충방전 | N/A |

> **만성 장애**: Tenaska PTP HTTP 401 — cloud IP not on Ascend whitelist. 2026-05-21 onset. 27 consecutive flowdays (Sep 18 – Oct 14) 데이터 미수신.
> **마지막 확인 실적**: 2026-09-17 flowday, Total **-$2,231.14** (DA Energy -$8,995.80 / RT Energy +$6,105.11 / NonSpin +$659.55 / DART est. -$976.13).
> **7-day avg** (last 7 confirmed flowdays, Aug 31 – Sep 17): **$4,305/day** (data gaps로 인해 비연속).
> **Action Required (P0)**: `fetch_pnl_data.py`를 사용자 로컬/VPN에서 실행하여 Sep 18–Oct 14 소급 조회. Ascend rep에 cloud automation IP whitelist 등록 요청.
> **Benchmark**: Smartbidder 계약 해지 (2026-10). Tyba Shadow asset API 문의 중. 비교 수치 전체 N/A.

**Self-feedback (pnl-manager)**: 데이터 미수신으로 실적 수치 산출 불가. 27 flowday 누적 미확보. Tenaska/Ascend IP whitelist 해결이 유일한 P0 조치.

---

## 2. D+1 Market View (2026-10-16, WDPEAK Friday)

**데이터 품질: FULL** (Yes Energy BidClose + Tyba GKS D+1 PRODUCTION + Enverus PRODUCTION + AG2 WSI — first full-data briefing since Smartbidder expiry ~82 days ago)

- **Load**: Yes Energy WZ_ERCOT 24h avg **53,740 MW**, peak HE15 **57,872 MW**. Enverus closely aligned (~53,900 MW). AG2 materially lower at ~51,200 MW (post-cold-front bearish read, ~2,500 MW gap vs YE/Enverus — watch AG2 accuracy).
- **Net Load**: Yes Energy trough **-345 MW at HE14** — solar + wind output expected to exceed gross load midday, first-ever negative net load in Stage 0 history. NL then rockets to +30,003 MW by HE21 (~30 GW intra-day ramp over 7 hours). Enverus less extreme: trough +10,589 MW at HE14. Solar gap (YE 25,000 MW vs Enverus 19,730 MW, delta +5,270 MW) is the primary source of divergence.
- **Wind**: ERCOT avg **26,492 MW** (Yes Energy). GR_WEST dominant at **16,412 MW avg**, peak HE05/06 at **18,846 MW** — strong synoptic (frontal) regime maintaining >18,000 MW throughout HE01-15 with only gradual evening decline.
- **Solar**: Yes Energy peaks **25,000 MW at HE14/15**; Enverus peaks **19,730 MW at HE15**. This 5,270 MW inter-source gap is the largest observed in the current briefing series and drives the net load trough uncertainty.
- **Thermal Outages**: **23,122 MW** avg (range 20,975-23,912 MW). ~27% of fleet offline — October maintenance season. Evening reserve margins tightest post-HE18 as solar and GR_WEST wind both decline.
- **DA Prices (Tyba GKS P50)**: 24h avg **$36.5/MWh**. Trough HE12 **$29.1/MWh**. Evening step-up: HE17 **$45.6**, HE18 **$46.6/MWh**.
- **RT Prices (Tyba GKS P50)**: 24h avg **$37.1/MWh** (+$0.6 vs DA). Evening spike: HE17 **$54.7**, HE18 **$60.9**, HE19 **$59.3/MWh**. DA–RT spread most negative at HE19 (−$14.7), HE18 (−$14.3), HE17 (−$9.2) — strong RT > DA signal.
- **AS (DA Forecast)**: NSPIN peaks HE23 **$8.16**, HE22 **$7.86**, HE21 **$6.85/MWh** — well above shoulder-season norms, driven by 23 GW outage backdrop. ECRS peaks HE22 **$3.21**, HE23 **$2.90/MWh**. Combined NSPIN+ECRS+REGUP stack HE21-24: ~$10-13/MWh.

---

## 3. D+1 Congestion / Constraint (2026-10-16)

**데이터 품질: FULL (Stage 0 — provisional, dual-source)** | DUAL-SOURCE — highest quality in October 2026 series
**하이라이트: EXTREME ALL-DAY DUAL-STRESSOR — Stage 0 역대 최강 WDPEAK. YES ENERGY NL = -345 MW HE14 (Stage 0 역대 최초 음수 net load)**

### Top 3 Binding Constraints

| Constraint | Hour Range | P(binding/hr) | E[λ\|binding] | Note |
|---|---|---|---|---|
| **DUCK_CURVE_MIDDAY** | HE09-17 | **72–97%** | $45–85/MWh | 9-hr dual-stressor; NL -345 MW HE14 — ALL-TIME STAGE 0 RECORD |
| **WEST_TO_NORTH_345** | HE01-15 | **42–65%** | $28–50/MWh | VERY HIGH SCI (0.622–0.632); 13h GR_WEST >18,000 MW; first all-day WDPEAK |
| **PANHANDLE_EXPORT** | HE01-17 | **20–42%** | $25–45/MWh | 17-hr sustained block above 15,000 MW; new WDPEAK record |
| SOUTH_HOUSTON_IMPORT | HE19-21 | 5–12% | $30–50/MWh | LOW conviction — cross-source conflict (YE ramp +17,623 MW vs Enverus +130 MW) |

### GKS 노드 MCC View (Stage 0 provisional, sign HIGH / magnitude LOW confidence)

| 시간대 | E[MCC, $/MWh] | 조건 |
|---|---|---|
| HE10-15 | **-$10 to -$14** | EXTREME duck + VERY HIGH SCI dual-stressor; HIGHEST MCC in Stage 0 series |
| HE01-08 | -$3 to -$5 | Overnight WEST_TO_NORTH VERY HIGH; pure wind constraint |
| HE16-22 | -$1 to -$3 | Declining SCI; moderate contribution |
| Daily wt avg | **-$4.5 to -$7.0** | STRONGEST IN STAGE 0 SERIES (all day types) |

> Stage 0 provisional: sign direction HIGH confidence, dollar magnitude LOW (extrapolated beyond calibration — first negative NL event). Hub-pair LMP data absent 148th+ consecutive cycle. ±30-50% dollar magnitude error possible.

---

## 4. D+1 GKS BESS Recommendation (2026-10-16)

**데이터 품질: FULL** (전략 기반: Tyba PRODUCTION + Yes Energy BidClose PRODUCTION + Enverus PRODUCTION)
**SoC init**: 184 MWh (Oct 15 planned terminal 반입 — Tenaska DOWN으로 미검증. 실행 전 09:30 CT operator 확인 필수)

**전략: Stack C — RT Energy Discharge HE18-19 + NSPIN AS Mix**

| HE | Mode | Energy MW | NonSpin MW | SoC After (MWh) | Est $/hr |
|:--:|---|---:|---:|---:|---:|
| 01-03 | AS-hold | 0 | 100 RT | 184.0 | ~+$200 |
| 04-10 | AS-hold | 0 | 100 DA | 184.0 | ~+$200 |
| **11** | **Charge+NSPIN** | **-18** | **82 DA** | **200.0** | ~-$381 |
| 12-17 | AS-hold | 0 | 100 DA | 200.0 | ~+$150 |
| **18** | **Discharge-RT** | **+100** | 0 | 91.5 | ~+$6,090 |
| **19** | **Discharge-RT** | **+84** | 0 | 0.4 | ~+$4,981 |
| 20 | Idle | 0 | 0 | 0.4 | $0 |
| 21 | Recharge | -100 | 0 | 92.2 | ~-$3,000 |
| 22 | Recharge+NSPIN | -50 | 50 RT | 138.3 | ~-$857 |
| 23 | AS-hold | 0 | 100 DA | 138.3 | ~+$816 |
| 24 | AS-hold | 0 | 100 RT | 138.3 | ~+$700 |

**Terminal SoC**: 138.3 MWh. Oct 17 토요일 (SCI LOW) — 138 MWh 주말 운영 적합.

### Expected Revenue

| 카테고리 | 내역 | 금액 |
|---|---|---|
| Energy: HE18 RT discharge | +100 MWh × $60.9/MWh (Tyba RT P50) | +$6,090 |
| Energy: HE19 RT discharge | +84 MWh × $59.3/MWh (Tyba RT P50) | +$4,981 |
| Charge: HE11 top-off | -18 MWh × $28/MWh | -$504 |
| Recharge: HE21 | -100 MWh × $30/MWh | -$3,000 |
| Recharge: HE22 charge portion | -50 MWh × $25/MWh | -$1,250 |
| **Energy net** | | **+$6,317** |
| AS NSPIN (HE01-17, 23-24) | mix of RT and DA | +$4,932 |
| **TOTAL BASE E[revenue]** | | **~+$11,249** |

**Range**: Bear ~$7,500 / **Base ~$11,249** / Bull ~$16,500

**핵심 risk**:
1. **RT price miss HE18-19 (primary)**: GR_WEST HE18 forecast 14,564 MW → 실제 >16,500 MW 시 wind suppression으로 RT below DA 가능. 트리거: HE16-17 GR_WEST intraday >16,500 MW → Stack B (조건부 전환) 고려.
2. **SoC initialization error**: Tenaska DOWN ~181일. Operator SoC verification at 09:30 CT critical.
3. **EXTREME duck HE14 저활용**: SoC 200 MWh 도달 후 duck trough (-345 MW NL) 미활용 — 물리적 제약.
4. **HE20 idle (용량 갭)**: P(RT>DA) 61.1% (당일 최고), 但 SoC≈0 — 구조적 한계.

---

## 5. D+1 DART Virtual Position (2026-10-16)

**데이터 품질: FULL (Advisory-only)** — Tyba PRODUCTION + congestion-analyst DUAL-SOURCE
**Status**: ADVISORY-ONLY (Tenaska PTP day ~177 null; Smartbidder MSAL expired day ~82, -5 ppt all hours)

**Summary**: 21 entries | INC 13 (215 MW) / DEC 8 (120 MW) | Total 335 MW notional
**E[gross advisory]**: ~$527 | Confidence-weighted: ~$380 | Max exposure: ~$2,700

### Position Table (전체 21개 포지션)

| # | HE | Node | Direction | MW | Adj P | Group |
|---|---|---|---|---|---|---|
| 1–6 | 01–06 | HB_WEST | DEC | 15/15/15/15/15/15 | 58–57% | Overnight basis DEC (onset_early) |
| 7–11 | 01–05 | GKS | INC | 20/15/20/25/20 | 61–65% | Overnight North INC (WEST_TO_NORTH) |
| 12 | 09 | GKS | INC | 15 | 58% | Duck onset INC |
| 13–14 | 10 | HB_WEST / GKS | INC | 15 / 25 | 62% / 64% | Dual-stressor INC (PRIMARY) |
| 15–16 | 11 | HB_WEST / GKS | INC | 15 / 20 | 60% / 61% | Dual-stressor INC |
| 17 | 12 | HB_WEST | INC | 10 | 58% | Dual-stressor INC |
| 18–19 | 19–20 | GKS | DEC | 15 / 15 | 55% / 56% | RT premium DEC (AT FLOOR) |
| 20–21 | 23–24 | GKS | INC | 15 / 15 | 61% / 62% | Late overnight INC |

### Block 요약

| Block | 전략 | 시간 | MW | E[gross] |
|---|---|---|---|---|
| 1 — Overnight Basis | DEC HB_WEST + INC GKS | HE01-06 | 190 MW | ~$207 |
| 2 — Duck+Dual-Stressor | INC HB_WEST + INC GKS | HE09-12 | 100 MW | ~$218 |
| 3 — Evening RT Premium | DEC GKS (RT > DA) | HE19-20 | 30 MW | ~$46 |
| 4 — Late Overnight | INC GKS | HE23-24 | 30 MW | ~$43 |

> AVOID: HB_HOUSTON HE19-21 — cross-source conflict (Yes Energy ramp vs Enverus, LOW conviction).
> **주의 (HE10-12 INC HB_WEST)**: INC offer 가격 -$15~-$10 사용 필요 (negative DA 예상). Offer 가격이 DA clearing보다 높을 경우 미체결.

---

## 6. CRR Opportunities

해당 없음 (옥션 사이클 비해당 시기).

---

## 7. Watch Items (Cross-agent Consistency)

### 일관성 확인

| 항목 | market-analyst | bess-optimizer | dart-virtual-trader | 평가 |
|---|---|---|---|---|
| 주요 방전 시간 | HE17-19 RT spike | HE18-19 RT discharge | DEC GKS HE19-20 | **일관** — 세 에이전트 모두 HE18-20 RT 프리미엄 동의 |
| RT > DA 방향 | P(RT>DA) 60-61% at HE19-20 | DA-RT spread -$14.3/-$14.7 → RT 선택 | P_RT_gt_DA 60.4-61.1% at HE19-20 | **일관** |
| 충전 시간 | HE10-15 solar/wind suppression | HE11 top-off -18 MW (SoC=184, only 16 MWh needed) | INC HB_WEST HE10-12 (duck window) | **일관** — BESS SoC 제약으로 소규모 top-off만 가능 |
| NSPIN HE21-24 | $6-8/MWh spike (high value) | NSPIN DA/RT HE22-24 retained | (DART: no direct AS position) | **일관** |

### 주의 플래그

1. **HE20 capacity gap**: market-analyst P(RT>DA) 61.1% at HE20 — 당일 최고 확률. bess-optimizer는 HE20 idle (SoC≈0 after HE19 drain). dart-virtual-trader는 DEC GKS HE20 (가상 포지션으로 물리 제약 없음). **구조적 한계 — 물리 BESS는 HE20 활용 불가 (2-hour cycle 한계), DART는 참여 가능. 모순 없음, 정보 공유 목적 플래그.**

2. **Solar forecast 이분**: Yes Energy NL -345 MW HE14 vs Enverus ~+10,589 MW HE14. market-analyst와 congestion-analyst 모두 이 갭을 하이라이트. bess-optimizer는 SoC=200 이미 도달 후 duck trough 시작이므로 실질 영향 최소 (charge 비용 최적화 한계). dart-virtual-trader는 Block 2 E[gross]에 ±50-60% 영향. **플래그 — 해결은 실시간 solar output 확인 시 가능.**

3. **DA-RT spread 정합**: market-analyst HE18 DA $46.6/RT P50 $60.9 → spread -$14.3; bess-optimizer 동일 Tyba 수치 사용; dart-virtual-trader HE18 spread -$14.25 명시 — **완전 일관 (동일 Tyba 소스 활용)**.

---

## 8. Self-Feedback Summary (Front/Middle 5개 에이전트 — 2026-10-15 learnings)

| 에이전트 | 핵심 학습 (1-2줄) |
|---|---|
| **market-analyst** | Tyba 복원으로 ~82일만에 첫 full-data briefing. 2026-10-14 briefing 물리 예측 HIGH 품질 (cold front 3-단계 패턴 검증). 신규: solar inter-source gap 5,270 MW = 새로운 주요 불확실성 소스; ERCOT RTMIDP 공개 fetch P1 (3번째 carry). |
| **congestion-analyst** | D+3 carry-in 실패(diurnal) vs 성공(synoptic) 원인 규명 — synoptic regime은 overnight decay 모델 무효. Stage 1 regime classifier (synoptic vs diurnal) 필수. 신규: BEYOND EXTREME 티어 (NL < 0 MW) 최초 발생 — Stage 1 synthetic calibration 앵커 필요. |
| **bess-optimizer** | RT 필수 선택 조건 공식화: DA-RT < -$10/MWh AND RT P50 > $50 → RT mandatory. EXTREME duck 대비 pre-positioning 프로토콜 필요: D+3 SCI>0.600 AND NL trough <5,000 MW → 전일 terminal SoC 100-120 MWh 목표로 조정. |
| **dart-virtual-trader** | INC HB_WEST midday (HE14-15) = Stage 0 최초 식별 — onset_transition regime (MSAL -5ppt 차단으로 WATCHLIST). Smartbidder Day ~82 → Oct 2026 ~$160-$220 E[gross] advisory 차단. Stage 1 독립 P(DA>RT) 분류기 필수 결정 필요. |
| **crr-trader** | 해당 없음 (옥션 사이클 비해당). |

---

*저장: reports/daily/2026-10-16.md | HTML: reports/daily/2026-10-16.html*
*memory 사본: memory/reporter/history/2026-10-16.md*
*작성: reporter | 2026-10-15 07:30 CT*
