# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-10-21)

> 작성: 2026-10-20 07:30 CT (Houston) | for the day starting at 2026-10-21 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> CRR: N/A (옥션 사이클 외)

---

## 1. Yesterday Lookback — 2026-10-19 실적 [FULLY DEGRADED]

> **DEGRADED 사유**: Tenaska PTP HTTP 401 — 클라우드 IP 미허가 (만성 장애 2026-05-21~). 32번째 연속 flowday (2026-09-18 ~ 2026-10-19) 미확인.

| 항목 | GKS 실적 |
|---|---|
| DA Energy | N/A (Tenaska 401) |
| RT Energy | N/A (Tenaska 401) |
| RegUp | N/A (Tenaska 401) |
| RegDown | N/A (Tenaska 401) |
| RRS | N/A (Tenaska 401) |
| ECRS | N/A (Tenaska 401) |
| Non-spin | N/A (Tenaska 401) |
| DART Virtual | N/A (Tenaska 401) |
| **GKS Total** | **N/A** |

- 충방전: Inj N/A MWh, Cons N/A MWh (Tenaska 401)
- 벤치마크: 영구 N/A (Smartbidder 해지 2026-10; Tyba Shadow asset API 문의 중)
- 마지막 확인 실적: 2026-09-17 flowday (-$2,231.14)
- 조치 필요 (P0): `fetch_pnl_data.py` 로컬/VPN에서 실행, Sep 18~Oct 19 소급 조회 + Ascend IP whitelist 등록 요청

**Front Office Self-Feedback (2026-10-19 제출 — Oct 18 결정 검토)**

- market-analyst: Oct 18 DA>>RT 방향 정확. 단, Oct solar bias-correction (-15% when YE solar >22 GW) 미적용 — Oct 20 브리핑 캐리포워드 필요.
- bess-optimizer: Oct 18 NSPIN-hold 전략 방향성 정확. Oct 18 DA>>RT vs Oct 20 RT>DA 체제 전환 식별; 0-SoC 누적 체인(-$5,000~$8,000/주 추정) 및 0-SoC 아침 REGDN 오버라이드 신규 규칙 확립.
- dart-virtual-trader: Oct 18 전 5블록 방향 정확. Sunday WEPEAK INC 구조적 패턴 확인; DEGRADED 페널티가 weekday DEC 주요 제약 — 사용자 검토 요청 상정.

---

## 2. D+1 Market View — 2026-10-21

> 출처: market-analyst `reports/daily/market-briefing/2026-10-21.md`
> 데이터: Yes Energy BidClose, Tyba GKS forecast, Enverus STPF (모두 PRODUCTION, DAM cutoff 10:00 CT 이전 vintage). AG2 부재.

- **10월 하순 가을 shoulder**: 일조시간 단축으로 solar peak HE12 28,568 MW 후 HE18→HE19에서 13,463 MW 급감(16,458→2,995 MW). Net load HE18→HE19 +11,257 MW 급등. Tyba DA HE19 **$136.73/MWh**, HE20 **$107.19/MWh** — 1일 최고가.
- **Morning RT premium (HE01-09)**: P(RT>DA) 60-75%. RT>DA 구조 — DA cheap, RT premium. HE06 최강 DEC 시그널 (spread -$10.58).
- **Duck curve 심화 (HE10-13)**: DA 최저가 HE10 $23.87 / HE11 $24.02. Net load trough HE11 20,082 MW (EXTREME, dual-source 확인). DA charge venue 최적.
- **Evening DA spike (HE18-20)**: P(DA>RT) HE19=94.9%, HE20=90.6% — 이번 Oct 사이클 최고 확신도. 24 GW+ 강제정지 + GR_WEST 오후 최저(HE15 867 MW) 동시발생이 직접 원인.
- **Post-peak AS 타이트 (HE20-22)**: NSPIN $8-12/MWh, ECRS $1.9-4.1/MWh — reserve margin 압박 뚜렷. SoC=0 BESS는 포착 불가(구조적 miss).
- **핵심 불확실성**: Enverus 풍력 예측 vs Yes Energy +2.8 GW 갭. Enverus 쪽이 맞으면 야간~오전 RT premium 폭 축소, HE05-07 DEC spread 압축 가능. Yes Energy 쪽이 맞으면 야간 RT premium 유지.

| 항목 | 값 |
|---|---|
| DA 24h 평균 (GKS P50) | $45.6/MWh |
| WDPEAK (HE08-22) 평균 | $52.9/MWh |
| DA peak (HE19) | $136.73/MWh |
| DA trough (HE10) | $23.87/MWh |
| RT 24h 평균 (P50) | $40.1/MWh |
| DA-RT mean spread | +$5.5/MWh (DA > RT) |
| Load 24h 평균 | 52,464 MW (Yes Energy) |

---

## 3. D+1 Congestion / Constraint — 2026-10-21

> 출처: congestion-analyst `reports/daily/congestion/2026-10-21.md`
> Stage 0 — provisional. Hub-pair LMP 153번째+ 연속 absent. 방향 MEDIUM / 크기 LOW.

### Top 3 Binding Constraints

| 순위 | Constraint | 시간대 | P(binding/hr) | E[λ\|binding] | GKS MCC 예상 | 비고 |
|---|---|---|---|---|---|---|
| 1 | DUCK_CURVE_MIDDAY | HE10-13 | **20-30%** (HE11 peak) | $15-30/MWh | **-$0.5~-$2.0/MWh** | EXTREME dual-source 확인; solar-only, GR_WEST SCI ~0.05 (no dual-stressor) |
| 2 | WEST_TO_NORTH_345 | HE01-02 | 8-15% (HE01) | $10-22/MWh | -$0.1~-$0.5/MWh | Cross-source conflict: YE SCI 0.274 (LOW) vs Enverus-implied ~0.37 (MEDIUM); 저확신 |
| 3 | SOUTH_HOUSTON_IMPORT | HE17-21 | **<3%** | $10-20/MWh | -$0.1~+$0.2/MWh | NL ramp +11,449 MW — non-binding floor보다 3,412 MW 하회; NEGLIGIBLE |

### GKS 노드 MCC View

| 시간대 | E[MCC] $/MWh | P50 / P90 | 드라이버 | 확신도 |
|---|---|---|---|---|
| HE10-13 | -$0.5 ~ -$2.0 | $0 / -$2.5 | Duck-curve (solar-only EXTREME) | LOW-MEDIUM |
| HE17-21 | -$0.1 ~ +$0.2 | $0 / +$0.3 | No constraint; 저녁 flat | LOW |
| HE01-02 | -$0.1 ~ -$0.5 | $0 / -$0.8 | WEST_TO_NORTH binding 조건부 | VERY LOW |
| 일 평균 | -$0.2 ~ -$0.5 | $0 / -$0.8 | Duck 가중 | LOW |

- 저녁 방전(HE18-20)에 congestion MCC 프리미엄 없음 — 에너지 spread 전략으로만 평가
- HE10-13 DA charge에 mild negative MCC 지원 (incremental, Stage 0)

---

## 4. D+1 GKS BESS Recommendation — Stack C (Primary)

> 출처: bess-optimizer `reports/daily/bess-optimizer/2026-10-21.md`
> SoC init: 30 MWh (ASSUMED — Rule 7 Override; Tenaska DOWN ~186+ flowdays). 0.80x haircut 적용.

**전략 요약**: Duck-curve DA 충전 (HE09-11) + 3시간 저녁 DA spike 방전 (HE18-20) + overnight NSPIN_DA 수익

| HE | Mode | Energy MW | RegUp | RegDn | RRS | ECRS | NonSpin | SoC After (MWh) | Est $/h |
|:--:|---|---:|:---:|:---:|:---:|:---:|:---:|---:|---:|
| 01-08 | NSPIN Idle | 0 | 0 | 0 | 0 | 0 | 60 | 30.0 | +$159~$236 |
| **09** | Charge DA -50 MW + NSPIN 50 MW | -50 | 0 | 0 | 0 | 0 | 50 | 72.5 | -$1,253 (net) |
| **10** | Charge DA -100 MW | -100 | 0 | 0 | 0 | 0 | 0 | 157.5 | -$2,387 |
| **11** | Charge DA -50 MW + NSPIN 50 MW | -50 | 0 | 0 | 0 | 0 | 50 | 200.0 | -$1,084 (net) |
| 12-17 | NSPIN Idle | 0 | 0 | 0 | 0 | 0 | 88 | 200.0 | +$194~$222 |
| **18** | Discharge +60 MW DA + RegDn 40 MW | +60 | 0 | 40 | 0 | 0 | 0 | 140.0 | **+$4,873** |
| **19** | Discharge +100 MW DA | +100 | 0 | 0 | 0 | 0 | 0 | 40.0 | **+$13,673** |
| **20** | Discharge +40 MW DA | +40 | 0 | 0 | 0 | 0 | 0 | 0.0 | **+$4,287** |
| 21-22 | Idle (SoC=0) | 0 | 0 | 0 | 0 | 0 | 0 | 0.0 | $0 |
| **23-24** | Recharge DA -50 MW each | -50 | 0 | 0 | 0 | 0 | 0 | 85.0 | repositioning |

**Expected Revenue Summary**

| 카테고리 | Gross | 0.80x haircut 적용 |
|---|---|---|
| Energy charge (HE09-11, 200 MWh) | -$4,963 | -$4,963 |
| Energy discharge (HE18-20, 200 MWh) | +$22,636 | +$18,109 |
| Net Energy | | **+$13,146** |
| AS (NSPIN_DA, REGDN) | +$3,279 | +$3,279 |
| **TODAY'S CYCLE TOTAL** | **+$20,952** | **+$16,425** |
| Reposition HE23-24 (next-day) | -$4,192 | -$4,192 |
| **Net incl. reposition** | | **+$12,233** |

- **Bear ~$10,000 / Base ~$16,425 / Bull ~$22,000**
- 핵심 risk: HE19 DA clearing 절대 수준 ($90-100 bear → -$3,700~$4,700 손실); wind forecast bust(Enverus +2.8 GW시 Stack B 전환 고려); 시작 SoC 불확실 (operator 10:00 CT 이전 확인 필요)
- Rule 3 Flag: HE21 NSPIN $11.71/MWh — SoC=0로 포착 불가. Energy spike ($107-137) > NSPIN margin; override 문서화.
- Standing Rule 8 (미해결): Involuntary RT dispatch 리스크 (2026-06-05 -$4,520 선례)

---

## 5. D+1 DART Virtual Position — 2026-10-21

> 출처: dart-virtual-trader `reports/daily/dart-virtual-trader/2026-10-21.md`
> Advisory-only mode (W28 2026-07-13 이후 live 미제출). DEGRADED penalty -5 ppt 적용.

**Net direction**: Dual-block — DEC (Long DA / Short RT) HE01-09 + INC (Short DA / Long RT) HE18-23

### Block 1 — DEC HE01-09 (overnight wind + AM RT premium)

| HE | Direction | Node | MW | Adj P | Bid $ | DA P50 | RT P50 | Spread (DA-RT) | E[net $] |
|---|---|---|---|---|---|---|---|---|---|
| 01 | DEC | GKS | 15 | 55.5% | $35 | $32.99 | $36.38 | -$3.39 | $5.59 |
| 02 | DEC | GKS | 15 | 56.4% | $33 | $31.04 | $35.13 | -$4.09 | $7.85 |
| 03 | DEC | GKS | 15 | 56.0% | $31 | $29.46 | $33.29 | -$3.83 | $6.90 |
| 04 | DEC | GKS | 15 | 58.6% | $30 | $28.64 | $33.46 | -$4.82 | $12.44 |
| 05 | DEC | GKS | 25 | 65.2% | $30 | $28.79 | $36.79 | -$7.99 | $60.72 |
| 06 | DEC | GKS | 25 | 70.1% | $32 | $30.81 | $41.39 | **-$10.58** | $106.33 |
| 07 | DEC | GKS | 25 | 68.3% | $37 | $35.10 | $45.40 | -$10.30 | $94.25 |
| 08 | DEC | GKS | 25 | 60.0% | $38 | $35.97 | $42.37 | -$6.39 | $31.95 |
| 09 | DEC | GKS | 25 | 60.9% | $29 | $27.50 | $33.44 | -$5.95 | $32.44 |
| **Block 1 합계** | | | **185 MW** | | | | | | **$358.47** |

### Block 2 — INC HE18-23 (solar cliff + DA spike)

| HE | Direction | Node | MW | Adj P | Offer $ | DA P50 | RT P50 | Spread (DA-RT) | E[net $] |
|---|---|---|---|---|---|---|---|---|---|
| 18 | INC | GKS | 25 | 65.0% | $74 | $77.93 | $58.82 | +$19.11 | $143.33 |
| 19 | INC | GKS | 25 | **89.9%** | $127 | $136.73 | $63.05 | **+$73.68** | **$1,468.26** |
| 20 | INC | GKS | 25 | 85.6% | $100 | $107.19 | $61.01 | +$46.17 | $821.94 |
| 21 | INC | GKS | 25 | 72.1% | $64 | $69.44 | $52.33 | +$17.11 | $188.97 |
| 22 | INC | GKS | 25 | 62.3% | $50 | $53.83 | $45.32 | +$8.51 | $52.34 |
| 23 | INC | GKS | 15 | 58.4% | $42 | $45.13 | $39.61 | +$5.52 | $13.91 |
| **Block 2 합계** | | | **140 MW** | | | | | | **$2,688.75** |

**포트폴리오 합계**: 15 positions | 325 MW notional
| 지표 | 값 |
|---|---|
| E[advisory gross] | ~$3,047 |
| E[conf-wt] (DEC ×0.80 + INC ×0.85) | ~$2,572 |
| Max drawdown | ~$5,470 |
| Oct 2026 누적 advisory (through Oct 21) | ~$9,236 |

Skip (HE10-17, HE24): P floor 미달 또는 sub-floor
WATCHLIST (DEGRADED penalty 차단): HE10 DEC (raw 59.7%), HE16 INC (raw 59.8%), HE17 INC (raw 59.0%) — 해제시 추가 E[net] ~$48

---

## 6. CRR Opportunities

N/A — 옥션 사이클 외 (crr-trader 산출물 없음)

---

## 7. Watch Items (Cross-Agent)

| 항목 | market-analyst | bess-optimizer | dart-virtual-trader | congestion-analyst | 판단 |
|---|---|---|---|---|---|
| HE19 DA peak | $136.73 (peak) | Top discharge HE19 100 MW | INC HE19 최고 확신 (adj 89.9%) | SOUTH_HOUSTON NEGLIGIBLE | **일관** |
| Evening congestion | SOUTH_HOUSTON negligible 언급 | No congestion markup HE18-20 | No basis component for INC | NEGLIGIBLE <3% | **일관** |
| Enverus wind +2.8 GW 갭 | 최대 불확실성 flagged | Stack B trigger 조건 (GR_WEST ≥3,500 MW) | DEC HE05-07 spread 압축 리스크 flagged | WEST_TO_NORTH cross-source conflict | **전 에이전트 인식, 일관** |
| Discharge peak timing | HE19-20 | HE18 (partial) + HE19 (full) + HE20 (residual) | INC HE18-23 | — | **일관**: bess-optimizer HE18 partial은 HE20 잔량 보존 전략 — 차이 아님 |
| Morning DEC/RT-premium | HE01-09 P(RT>DA) 60-75% | NSPIN_DA (에너지 미활용) | DEC 9 positions 185 MW | WEST_TO_NORTH LOW-MEDIUM | **방향 일관; bess-optimizer는 NSPIN 선택(AS 우선)** |

**주의 flag**: HE21-22 NSPIN $11.71/MWh (market-analyst 타이트 flagged) — bess-optimizer와 dart-virtual-trader 모두 SoC=0으로 포착 불가. 구조적 miss임을 전 에이전트 인식. 해결은 배터리 duration 업그레이드 분석으로 위임.

---

## 8. Self-Feedback Summary — Front/Middle 에이전트 (2026-10-19 제출)

| 에이전트 | 주요 학습 (1-2줄) | 핵심 미결 Action |
|---|---|---|
| **market-analyst** | Oct 18 DA>>RT 방향 모두 정확; October solar bias-correction (-15%, YE>22 GW) Oct 20 브리핑 미적용 — 다음 사이클 캐리포워드 | P0: history 파일 아카이빙 재개 (10 사이클 누락). P1: Sunday 사이클 추가 검토 (Monday blind day 확인) |
| **congestion-analyst** | Tyba DA/RT spread 부호가 binding regime 분류자임을 확인 (DAM vs RTM congestion 구분); EXTREME_SOLAR_ONLY 별도 캘리브레이션 버킷 필요 도출 | P0: Yes Energy node-level LMP pull 구현 (목표 2026-10-27) — Stage 0→1 단독 gate item; 153번째+ absent |
| **bess-optimizer** | Oct 18 NSPIN-hold 방향 정확; weekday RT>DA vs Sunday DA>>RT 체제 전환 규칙 형식화; 0-SoC 누적 체인 비용 $5,000~$8,000/주 추정 | P0: Tenaska 복구. P1: ERCOT public data fallback 구현. P1: 배터리 200→300 MWh duration 업그레이드 capex 분석 |
| **dart-virtual-trader** | Oct 18 전 5블록 방향 정확 (시장분석 교차 확인); Sunday WEPEAK INC 구조적 패턴 확립; DEGRADED 페널티가 weekday DEC 최대 제약임 확인 | P1: DEGRADED penalty 검토 또는 Tyba 대체 캘리브레이션 개발 (사용자 상정 필요). 주간/주말 구조적 비대칭 note 추가 |

---

*Reporter: reports/daily/2026-10-21.md | Generated 2026-10-20 07:30 CT*
*입력 파일: pnl/2026-10-19.md (DEGRADED), market-briefing/2026-10-21.md, congestion/2026-10-21.md, bess-optimizer/2026-10-21.md, dart-virtual-trader/2026-10-21.md*
*learnings: market-analyst/2026-10-19.md, congestion-analyst/2026-10-19.md, bess-optimizer/2026-10-19.md, dart-virtual-trader/2026-10-19.md*
*자체 분석 추가 없음 — 취합·요약만.*
