# ERCOT Weekly Report — 2026-33 (Aug 10–16, 2026)

> 작성: 2026-08-17 CT (Houston) | reporter agent
> 취합 출처: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, evaluator, + 7 daily reports (Aug 10-16)
> 자체 분석 추가 없음 — 순수 취합

---

## DATA QUALITY ALERT — W33

| 항목 | 상태 | 상세 |
|---|---|---|
| Smartbidder MSAL | DEGRADED (P0) | AADSTS7000222 — client_secret 만료. W33 전 기간 (Day 16 → Day 23, 2026-07-26~). 모든 benchmark 비교 N/A, 4주째. |
| Tenaska PTP | MIXED | PRODUCTION: Aug 10, 11, 12, 13, 16 (5일). FULLY DEGRADED: Aug 14, 15 (2일 연속 — cloud IP 미등록 + endpoint cache 미설정). |
| Aug 14-15 P&L | MISSING | 2일 연속 데이터 공백. 누적 DEGRADED/PARTIAL 리포트 48개 (2026-05-21 이후). |
| Benchmark 비교 | 전면 불가 | Smartbidder 4주 연속 N/A. 모든 Delta($)/Delta(%) = N/A. |
| All-BESS 대시보드 (Energy+AS, DART) | OK — DEGRADED 배너 없음 | ERCOT 60일 공시 vintage 2026-06-15까지 갱신 (W32의 2026-05-05 대비 전진). |

**사용자 조치 필요 (계속)**: Ascend rep에 (1) Smartbidder client_secret 갱신, (2) Tenaska 클라우드 IP 화이트리스트 등록. 4주 연속 미해결.

---

## 1. Week at a Glance

- **Post-thermal-dome 풍력 롤러코스터**: GR_WEST가 Aug 9 저점(1,942 MW)에서 Aug 12 Phase 2 기록(HE10 14,552 MW)까지 급반등한 뒤, 주 후반 dead-calm anticyclone 진입으로 Aug 16-17 재차 붕괴(HE14 1,325 MW, Stage 0 절대 최저 기록). 6일 연속 하락 시퀀스로 W33 종료.
- **Duck floor 시리즈 신기록 연속 경신**: Aug 12 NL 17,060 MW → Aug 13 16,701 MW(Phase 2 series record) → Aug 14 21,796 MW로 대반전(+5,095 MW). market-analyst가 Aug 12-13 음가 duck floor 가정 오류(Aug 12 HE10 실제 DA +$12.62/MWh, 모델 예측 음수)를 자체 발견·수정, bess-optimizer·dart-virtual-trader에 24시간 내 전파.
- **주 후반 극단 부하/가격 전망**: Aug 17 D+1 전망에서 시스템 최고부하 HE18 91,463 MW(Stage 0 신기록), evening net load HE21 74,512 MW(신기록), DA 가격 전망 $65-110+/MWh(HE20-21) — dead-calm 풍력 붕괴와 solar cliff 동시 작용.
- **인프라 이중 장애 지속**: Smartbidder MSAL client_secret 만료 W33 전 기간(Day 16→23) — 모든 벤치마크·AS 정량화 차단, 4주 연속. Tenaska PTP는 Aug 14-15 이틀간 완전 두절(#47, #48번째 DEGRADED 리포트).
- **정책 이벤트**: PUCT Aug 14 특별회의에서 Batch Zero 데이터센터 감사 대상 250-300개 프로젝트(~200 GW) 공식 확인, "수개월" 소요 전망. NPRR1322 60일 DAM AS 공시 창구 개시(Aug 15-20) — 최초 경쟁사 AS 전략 데이터 공개 예정.

---

## 2. GKS P&L — Weekly Summary

### 일별 실적 테이블

| 날짜 | 요일 | DA Energy | RT Energy | Non-Spin | ECRS | Grand Total | 데이터 품질 |
|---|---|---:|---:|---:|---:|---:|---|
| 2026-08-10 | Mon | -$1,287.85 | -$1,825.18 | $3,483.00 | $0.00 | **$369.97** | PRODUCTION |
| 2026-08-11 | Tue | $3,158.80 | $56.64 | $2,735.30 | $0.00 | **$5,950.74** | PRODUCTION |
| 2026-08-12 | Wed | $8,774.79 | -$9,446.44 | $2,055.00 | $0.00 | **$1,383.34** | PRODUCTION |
| 2026-08-13 | Thu | $1,467.50 | -$239.43 | $2,311.15 | $0.00 | **$3,539.22** | PRODUCTION |
| 2026-08-14 | Fri | NO DATA | NO DATA | NO DATA | NO DATA | **FULLY DEGRADED** | Tenaska + Smartbidder 이중 실패 (#47) |
| 2026-08-15 | Sat | NO DATA | NO DATA | NO DATA | NO DATA | **FULLY DEGRADED** | Tenaska + Smartbidder 이중 실패 (#48) |
| 2026-08-16 | Sun | -$11,570.50 | $13,952.96 | $1,673.90 | $471.15 | **$4,527.51** | PRODUCTION |
| **W33 합산 (5일 확인)** | | **$542.74** | **$2,498.55** | **$12,258.35** | **$471.15** | **$15,770.78** | 5/7일 실적 기반 |

> 주의: 5일(Aug 10, 11, 12, 13, 16) 실적만 포함. Aug 14, 15(FULLY DEGRADED) 제외. 7일 합산 불가.
> Smartbidder benchmark W33 전 기간 N/A (Day 16→23). GKS vs benchmark 비교 4주 연속 불가.
> DART Virtual: Tenaska Battery-Settlement-Details에서 독립 분리 불가 (DA+RT 에너지 합산에 내재). Aug 13은 예외적으로 DA bid/offer 0-row로 $0.00 명시적 확인.

### 운영 하이라이트

- **Best day (Aug 11, Tue)**: $5,950.74. Duck floor 없는 정상 구조에서 HE22 RT 스파이크($35.59/MWh) 물리 dispatch 포착 — 전일(Aug 10, $369.97) 대비 대폭 회복.
- **Worst day (Aug 10, Mon)**: $369.97. DA 스케줄과 물리 실행 불일치(HE06-07 DA charge 미실행, HE12-13 DA sell 미실행) — RT 정산 손실 -$1,825.18.
- **Aug 12 RT 손실 최대**: RT Energy -$9,446.44 — DA 480.2 MWh 매도 대비 RT 실발전 125.77 MWh 미스매치. bess-optimizer가 08/10 패턴 재현으로 특정.
- **Aug 16 최대 스윙**: DA -$11,570.50 vs RT +$13,952.96 — DA 스케줄 반대 방향 RT 방전(ECRS 45 MW dispatch event, HE22 단일시간 +$2,962.24)로 순 에너지 +$2,382.46 확보.
- **DA 집행 불일치 패턴**: Aug 10, 12, 13, 16 등 복수일에서 추천 포지션과 실제 Tenaska 집행 간 괴리 반복 확인 (bess-optimizer self-feedback, 아래 Section 7 참조).

---

## 3. ERCOT All-BESS Energy + AS Ranking (dashboard reference)

> 출처: pnl-manager — `reports/weekly/bess-revenue-dashboard/2026-33.html`
> 데이터: ERCOT 60일 공시 기반 추정치 (2026-01-01 ~ 2026-06-15, 333개 리소스) — ESTIMATE, Tenaska 정산과 별도

- **플리트 YTD 수익**: $178.2M (333개 BESS 자원, ESR/PWRSTR)
- **Median Optimization Rate**: 57% (actual / theoretical-best)
- **GKS 순위**: **#90 / 333** — YTD $695K (RT Energy Share 플리트 전체 42%, $75.5M RT vs $56.3M DA)
- **데이터 vintage 전진**: W32 (2026-01-01~05-05, ERCOT API 차단으로 정체) → W33 (2026-01-01~06-15) — API 접근 재개 신호. DEGRADED 배너 없음.
- 전체 랭킹, Top 30 테이블, 시간별 차트: `reports/weekly/bess-revenue-dashboard/2026-33.html` 참조

---

## 4. ERCOT All-BESS DART Virtual Ranking (dashboard reference)

> 출처: pnl-manager — `reports/weekly/bess-dart-virtual-dashboard/2026-33.html`
> 데이터: ERCOT 60일 공시 기반 추정치 (2026-01-01 ~ 2026-06-15, 284개 BESS 노드)

- **플리트 순 DART 수익**: +$3.53M (284개 노드 — 101개 profitable / 183개 net negative)
- **Median Win Rate**: 43.3% (fleet-wide, hrs positive / participated)
- **Median Profit/Loss Ratio**: 9.28x (avg win / |avg loss| per hour)
- **GKS DART 순위**: **#284 / 284 (최하위)** — YTD **-$199K**, win rate 40.3%
- GKS DART 4주 연속 최하위 (W32: #284/284, -$192,315). dart-virtual-trader advisory-only mode 유지 (2026-07-13~) — W33 실제 DART 실현 손익 $0.
- 전체 랭킹: `reports/weekly/bess-dart-virtual-dashboard/2026-33.html` 참조

---

## 5. Market Structural Update

> 출처: market-analyst — `reports/weekly/structural-update/2026-33.md`
> 자체 분석 추가 없음 — 구조 업데이트 출처 그대로 인용

- **PUCT Aug 14 특별회의 (HELD)**: 765-kV 정책 논의 완료(개별 CCN 결정 없음, proposal-for-decision 절차 필요 확인). Batch Zero 감사 대상 **250-300개 프로젝트(~200 GW 부하, ERCOT 역대 피크의 2배 이상)** 공식 확인 — "수개월(several months)" 소요 전망. Aug 20 정기회의에서 good cause exception 신청 검토 예정.
- **NPRR1322 (60일 DAM AS 공시) — 창구 개시**: 기준일(Jun 16-21)로부터 60일 경과, Aug 15-20 창구. 최초 경쟁사 DAM AS 전용 제안 데이터 공개 가능 시점 — bess-optimizer 공동 분석 W33-W34 즉시 실행 권장.
- **765-kV STEP Permian — 정치·법적 갈등 심화**: LCRA 브리프 언어 삭제 논란. PUCT 결정 일정 확정: Aug 21(북부 2개 구간), Aug 28, Sep 25, Oct 2. 지연 시 GR_WEST 혼잡 구조 2027-2028년까지 현행 유지.
- **ERCOT BESS 플리트**: ~16,311 MW / 236개 프로젝트 (2026년 7월 기준, +Ørsted Old 300 250MW 반영). 개발사 2026년 내 추가 +12.9 GW 목표.
- **태양광 구조적 이정표**: EIA 2026 전망 기준 ERCOT 태양광이 최초로 석탄 발전량 초과 (78 BkWh vs 60 BkWh).
- **수요·날씨**: 주간 평균 수요 ~72.62 GW (W32 대비 근접, 신기록 경쟁 지속). 일간 피크 84,742 MW(Aug 10). 보존 호소 없음. 풍력 주간 평균 회복 ~16.94 GW (W32 12.22 GW 대비 개선).

---

## 6. Evaluator Report — Critical Items Only

> 출처: evaluator — `reports/weekly/evaluator/2026-33.md`
> Critical 이슈만 발췌 (자체 분석 추가 없음)

### 이슈 요약

| 구분 | 건수 |
|---|---|
| Critical | 3 (1건 사용자 승인 대기, 2건 에이전트 실행) |
| Major | 3 |
| Minor | 1 |
| 최고 점수 에이전트 | market-analyst (4.2, W33 series 최강 분석 품질) |
| 최저 점수 에이전트 | dart-virtual-trader (2.7, 7번 연속 Critical — 디렉토리) |

### CRITICAL 1 — dart-virtual-trader 디렉토리 준수: 7번 연속 Critical

W33 준수율 4/7 (57%, W32 33% 대비 개선이나 임계치 미달). Aug 10-11 `dart/`(오류), Aug 13 중복 파일(`dart-virtual-trader/` 정상 + `dart-virtual/` 오류 동시 생성), Aug 15 `dart-virtual/`(오류). W33 한 주에만 4개 상이한 오류 경로 변형(`dart/`, `dart-virtual/`, `dart-position/`, `dart-trader/`) 확인 — 구조적 경로 불안정. **사용자 승인 요청 (W32부터 계속 미승답)**: `.claude/agents/dart-virtual-trader.md`에 canonical 출력 경로 하드코드.

### CRITICAL 2 — congestion-analyst stage-0-rules.md: 4번 연속 마감 MISSED

`memory/congestion-analyst/stage-0-rules.md` 부재 확인 (2026-08-17 기준). 최초 마감 W29(2026-07-21), W32 하드 데드라인 Aug 11도 미달성. 필요 내용은 전부 learnings 파일에 존재 — 순수 통합 작업. **Consequence clause**: W34(2026-08-24)도 미달성 시 congestion-analyst 일일 산출 중단 권고 예정. 에이전트 즉시 실행 필요 (사용자 조치 불필요).

### CRITICAL 3 — reporter Path Verification: 4번 연속 미달, Major → Critical 격상

7개 W33 daily report 전부 "Cycle Health — Path Verification" 섹션 미구현. Aug 10, 11 리포트가 bess-optimizer(`bess-schedule/`)·dart-virtual-trader(`dart/`)의 오류 경로를 명시적으로 인용했음에도 [WRONG DIR] 플래그 미게시. Miss chain: W30 Minor → W31 Minor → W32 Major → **W33 Critical**. 에이전트(reporter) W34부터 즉시 구현 필요.

### 사용자 Action Items (evaluator 발췌)

- [ ] **dart-virtual-trader 에이전트 정의 경로 하드코드 승인** (Critical, W32부터 대기): `.claude/agents/dart-virtual-trader.md`에 canonical 경로 `reports/daily/dart-virtual-trader/YYYY-MM-DD.md` 강제 명문화.
- [ ] **Smartbidder MSAL client_secret 갱신** (P0): Day 23 (2026-07-25 만료). 전 에이전트 벤치마크·AS 확률·P(DA>RT) 분포 없이 운영 중.
- [ ] **Tenaska cloud IP 화이트리스트** (P0): Aug 14-15 완전 두절의 원인. 누적 DEGRADED 리포트 48개.
- [ ] **주말 P&L 수집 정책 확정** (W32부터 대기): pnl-manager 토/일 catch-up 실행 여부 사용자 확인 필요 — 응답 없음.

---

## 7. Front/Middle 4-Agent Weekly Self-Feedback Summary

> 출처: 각 에이전트 `memory/<agent>/learnings/` + 7개 daily report Section 8 취합 (crr-trader 이번 주 비활성 — 옥션 사이클 외)

### market-analyst

Aug 12-13 duck floor 음가 가정 오류를 자체 발견·즉시 수정한 것이 W33 핵심 성과 (Aug 12 HE10 실제 DA +$12.62/MWh 확인 → thermal min-gen 앵커 기반 양수 재추정으로 전환, bess-optimizer·dart-virtual-trader에 24시간 내 정확히 전파). Evaluator 최고점(4.2). 미해결: `BRIEFING_TEMPLATE.md` 3주 연속 부재. AG2/Enverus 교차검증 W33 전체 미확보.

### bess-optimizer

경험적 가격 재보정 성숙 — negative-price duck floor 양방향 수익 개념(충전도 수익 발생) 정립. Aug 13 P50 $13,530 vs 실적 $3,539(-73.8%)는 당일 DA 가격 부호 오류로 판명·즉시 수정. 디렉토리 준수 5/7(71%) — Aug 10-11 신규 오류 경로(`bess-schedule/`) 발생했으나 Aug 12-16 5일 연속 정상(역대 최장 스트릭). 미해결: `OUTPUT_DIRECTORY.md` 3주 연속 부재, `recommend_as_position.py` 전 7일 미존재.

### dart-virtual-trader

Advisory-only mode 유지 전 주 — 실현 DART $0. 디렉토리 준수 4/7(57%, W32 33% 대비 개선)이나 7번 연속 Critical (4종 오류 경로 변형). Learnings 7/7 완비(W32 4/7 대비 회복). EXTREME tier INC 모델을 market-analyst Aug 12 가격 부호 수정에 맞춰 재교정, DEC v5 후보 평가 체계 성숙.

### congestion-analyst

market-analyst와 함께 W33 최고 분석 품질(Approach 4.5) — duck curve 신기록 시리즈(Finding 14-23) 체계적 문서화, SOUTH_HOUSTON_IMPORT 콜에 명시적 마진 산술 포함. Learnings 7/7 완비(W32 4/7 대비 회복). 미해결: `stage-0-rules.md` 4번 연속 마감 미달성 (Critical — Section 6 참조). Hub-pair LMP 부재 지속 (83+ 사이클).

---

## 8. W34 Watch Items (cross-agent)

| 항목 | 예상 일정 | 출처 |
|---|---|---|
| PUCT Aug 20 정기회의 — Batch Zero good cause exception 신청 결과 | Aug 20 | structural-update (최고 중요도) |
| PUCT Aug 21 — 765-kV STEP Permian 북부 2개 구간 CCN 결정 | Aug 21 | structural-update (최고 중요도) |
| Texas House State Affairs Committee 청문 — 데이터센터·765-kV | Aug 19 | structural-update |
| ERCOT TAC 정기회의 — AS 방법론·RTC+B·대용량 부하 | Aug 26 | structural-update |
| NPRR1322 60일 데이터 실제 활용 — bess-optimizer 공동 분석 | W34 즉시 | structural-update |
| PGRR144 PUCT 최종 승인 여부 | Aug 20 또는 추후 | structural-update |
| dart-virtual-trader 7/7 정상 디렉토리, 오류 경로 zero | W34 목표 | evaluator success criteria |
| congestion-analyst stage-0-rules.md 완료 (미달성 시 산출 중단 권고) | W34 (2026-08-24) | evaluator consequence clause |
| reporter Cycle Health — Path Verification 섹션 구현 | W34 daily 전체 | evaluator success criteria |
| bess-optimizer OUTPUT_DIRECTORY.md 생성 (3차 요청) | W34 | evaluator |
| market-analyst BRIEFING_TEMPLATE.md 생성 (last warning) | W34 | evaluator |
| pnl-manager learnings 7/7 필수 | W34 | evaluator |
| Smartbidder / Tenaska 인프라 복구 | 사용자 조치 대기 | evaluator P0 |

---

## Appendix — 7 Daily Reports Index

| 파일 | D+1 대상일 | Lookback 실적일 | 상태 |
|---|---|---|---|
| `reports/daily/2026-08-10.md` | 2026-08-10 (Mon) | Aug 08 ($5,671.15) | PARTIAL — Smartbidder DEGRADED Day 15 |
| `reports/daily/2026-08-11.md` | 2026-08-11 (Tue) | Aug 09 (NO DATA) | DEGRADED — Smartbidder Day 16 + Tenaska DEGRADED |
| `reports/daily/2026-08-12.md` | 2026-08-12 (Wed) | Aug 10 ($369.97) | PARTIAL — Smartbidder DEGRADED Day 17 |
| `reports/daily/2026-08-13.md` | 2026-08-13 (Thu) | Aug 11 ($5,950.74) | PARTIAL — Smartbidder DEGRADED Day 18+ |
| `reports/daily/2026-08-14.md` | 2026-08-14 (Fri) | Aug 12 ($1,383.34) | PARTIAL — Smartbidder DEGRADED Day 19 |
| `reports/daily/2026-08-15.md` | 2026-08-15 (Sat) | Aug 13 ($3,539.22) | PARTIAL — Smartbidder DEGRADED Day 21 |
| `reports/daily/2026-08-16.md` | 2026-08-17 (Mon) | Aug 15 (FULLY DEGRADED #48) | CRITICAL — Smartbidder Day 23 + Tenaska DEGRADED |

---

*저장: `reports/weekly/2026-33.md` | HTML: `reports/weekly/2026-33.html` | 사본: `memory/reporter/history/2026-33.md`*
