# Reporter Memory — Weekly Report 2026-W37

**Period**: 2026-09-07 (Mon) – 2026-09-13 (Sun)
**Run date**: 2026-09-14 07:30 CT
**Files produced**: `reports/weekly/2026-W37.md`, `reports/weekly/2026-W37.html`

---

## Key Facts (aggregated, no new analysis)

**Data availability**: Smartbidder MSAL EXPIRED Day 40-51 (entire week). Tenaska PTP: Sep 8 PRODUCTION, Sep 11 PARTIAL (RTEIAMT + HSL only; DA bid HTTP 400 new error), Sep 7/9/10/12/13 FULLY DEGRADED. ERCOT fleet rankings: DEGRADED ESTIMATE (Jan 1 – Jul 14, 2026 cache only, 60-day lag).

**GKS W37 known revenue**: $9,584.10 (Sep 8 only). Sep 11 RTEIAMT: -$5,818.15 (partial, RT only). Remaining 5 days: N/A.

**Sep 8 revenue composition**: DA $15,774 / RT -$14,086 / NonSpin $6,515 / ECRS $1,381. Rule 8 (RT mismatch) pattern. HSL avg 68.6 MW / 100 MW nameplate.

**GKS fleet rankings (estimated)**: Energy+AS #89/338 ($742,122, Opt rate 93.0%). DART Virtual #288/288 (last, -$190,902, Win rate 51.2%, P/L 3.93). Both DEGRADED estimates.

**Evaluator**: pnl-manager top (4.3/5.0). dart-virtual-trader lowest (2.4/5.0 — 11th consecutive directory critical). 3 CRITICAL, 2 MAJOR, 4 MINOR issues. W36 plan compliance: 0/6 resolved, 1 substantially resolved (pnl-manager).

**Infrastructure blockers (4)**: Smartbidder MSAL Day 47+ / Tenaska IP whitelist (W29+) / Tenaska DA bid HTTP 400 (Sep 11+) / hub-pair LMP absent ~113 cycles.

**Cross-agent consistency**: Sep 11 HE10-12 RT spike flagged independently by all 3 relevant agents (congestion-analyst MAJOR MISS, bess-optimizer Rule 8, dart-virtual-trader unforecast event). afternoon discharge window market-analyst HE15-20 vs bess-optimizer HE19-20 (1-2 hour gap — flag, no resolution).

**Critical user decisions pending**: dart-virtual-trader path hard-code authorization; dart-virtual-trader consequence clause (W38 enforcement); market-analyst BRIEFING_TEMPLATE hard-code; congestion-analyst suspension clause; Smartbidder MSAL renewal; Tenaska IP whitelist; hub-pair LMP source.

---

*Source files: reports/weekly/2026-W37.md (full), reports/weekly/2026-W37.html (dashboard)*
