# ERCOT 전력 트레이딩 Weekly Report — 2026-W39 (Sep 21–27, 2026)

> 작성: 2026-09-28 07:30 CT (Houston) | 담당: reporter | 기간: W39 (2026-09-21 ~ 2026-09-27)
> 출처: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, evaluator
> **DATA STATUS**: Smartbidder MSAL EXPIRED Day 64+ (since 2026-09-14 기준). Tenaska PTP DOWN — HTTP 401 Unauthorized (전 주간). W39 GKS 실적 전체 미취득. ERCOT 60-day disclosure lag으로 W39 Fleet 랭킹 EMBARGOED (~Nov 20 해금 예정). YTD figures = Jan 1 – Jul 27, 2026 추정치 (pnl-manager 캐시).

---

## DATA STATUS (필독)

| 소스 | 상태 | W39 영향 |
|---|---|---|
| Smartbidder CLIENT_SECRET | EXPIRED — Day 64+ (2026-09-14 만료) | 모든 가격 예측, BESS 스택 분위수, DART P(win), MCC 추정 불가 |
| Tenaska PTP (GKS actuals) | DOWN — HTTP 401 Unauthorized | W39 전체 7일 GKS 실적 미취득. 최후 확인 실적: 2026-09-17 (-$2,231.14) |
| Daily cycle | MAJOR GAP — Sep 22–25, Sep 27 미실행 | 7일 중 2일만 사이클 실행 (Sep 21, Sep 25→26 D+1) |
| Yes Energy BidClose | PRODUCTION — 실행일 정상 | Sep 21, Sep 25(→Sep 26 D+1) 실행 정상 |
| ERCOT Fleet W39 데이터 | EMBARGOED | ERCOT 60-day 공개 규정 적용 — ~2026-11-20까지 미공개 |
| YTD Fleet 데이터 | PARTIAL — Jan 1–Jul 27, 2026 | pnl-manager 캐시 추정치. W28–W39 (Jul 28–Sep 27) 미포함 |

---

## 1. GKS Weekly P&L — W39 (2026-09-21 ~ 27)

### Daily Breakdown

| Flowday | Total Revenue | DA Energy | RT Energy | AS 합산 | DART Virtual | 데이터 상태 |
|---|---:|---:|---:|---:|---:|---|
| Sep 21 (Mon) | **N/A** | — | — | — | — | DEGRADED (Tenaska 401) |
| Sep 22 (Tue) | **N/A** | — | — | — | — | DEGRADED + 사이클 미실행 |
| Sep 23 (Wed) | **N/A** | — | — | — | — | DEGRADED + 사이클 미실행 |
| Sep 24 (Thu) | **N/A** | — | — | — | — | DEGRADED + 사이클 미실행 |
| Sep 25 (Fri) | **N/A** | — | — | — | — | DEGRADED + 사이클 미실행 |
| Sep 26 (Sat) | **N/A** | — | — | — | — | DEGRADED (Tenaska 401) |
| Sep 27 (Sun) | **N/A** | — | — | — | — | DEGRADED + 사이클 미실행 |
| **W39 합산** | **UNAVAILABLE** | — | — | — | — | **0/7 PRODUCTION** |

**W39 GKS 실적 전부 미취득 (UNAVAILABLE).**
- Tenaska PTP HTTP 401 만성 지속 (Sep 18 이후 연속 실패)
- 마지막 확인 GKS P&L: **2026-09-17 총액 -$2,231.14** (W38)
- vs Smartbidder benchmark: **N/A (Day 64+ EXPIRED)**

### GKS YTD 누적 실적 (pnl-manager 캐시 — Jan 1 – Jul 27, 2026)

| 지표 | 수치 | 비고 |
|---|---|---|
| YTD Energy+AS Revenue | **$790,583** | Jan 1–Jul 27 추정. W28+ 미포함. |
| YTD DART Virtual net | **-$192,571** | Jan 1–Jul 27 추정. Advisory-only mode. |
| 최적화율 (Opt Rate) | **93.0%** | Smartbidder 기준 |
| Fleet 내 Energy+AS 순위 | **#89 / 338** | ERCOT 公開 데이터 기준 |
| Fleet 내 DART Virtual 순위 | **LAST #292 / 292** | 전 노드 중 최하위 |

> 주의: W28–W39 (Jul 28–Sep 27) 실적 약 9주분이 YTD 수치에 미포함. 실제 YTD 수치는 캐시 대비 상하 변동 가능.

---

## 2. ERCOT 全 BESS Fleet 랭킹

**[출처: reports/weekly/bess-revenue-dashboard/2026-W39.html, bess-dart-virtual-dashboard/2026-W39.html]**
**[DEGRADED — 모든 수치는 Jan 1–Jul 27, 2026 추정치. W39 실시간 랭킹 EMBARGOED (~Nov 20 해금).]**

### Energy+AS Revenue 랭킹 (추정: Jan 1–Jul 27, 2026)

| 지표 | 수치 |
|---|---|
| 전체 BESS 자원 수 | 338개 |
| Fleet YTD Energy+AS 합산 | **$198.8M** |
| GKS_BESS_ESR1 순위 | **#89 / 338** |
| GKS YTD Energy+AS | **$790,583** |
| GKS Opt Rate | **93.0%** |

- 상위 1-88위 자원들이 Fleet 전체의 대부분 수익 점유
- W39 플리트 신규 추가: Sep 2026 월간 기록 730+ MW / 900+ MWh (6개 프로젝트). ENGIE 1 GW 초과 달성.
- Cleanview 기준 추정 W39 말 Fleet 규모: ~17,760 MW (243+ 프로젝트)

### DART Virtual 랭킹 (추정: Jan 1–Jul 27, 2026)

| 지표 | 수치 |
|---|---|
| 전체 노드 수 | 292개 |
| Fleet YTD DART Virtual 합산 | **$5.6M** |
| GKS_BESS_ESR1 순위 | **LAST #292 / 292** |
| GKS YTD DART Virtual net | **-$192,571** |

- GKS DART virtual은 전체 292노드 최하위 (계통적 방향성 오류 — 13주 연속 CRITICAL 문제)
- Advisory-only mode 유지 중 (ERCOT 미제출 → 실제 결산에 반영 안됨)
- Fleet 전체 평균 DART virtual은 소폭 플러스($5.6M / 292 = +$19,178/노드 평균) vs GKS -$192,571

> **Flag**: dart-virtual-trader 13주 연속 디렉토리 비준수 + 계통적 방향성 오류. Evaluator FINAL SUSPENSION 권고 (Section 5 참조).

---

## 3. 시장 구조적 업데이트 (W39)

**[출처: reports/weekly/structural-update/2026-W39.md — market-analyst 작성]**
**Data quality: PARTIAL — Yes Energy BidClose W39 미취득. Smartbidder DEGRADED Day 64+. 구조적 분석은 확인된 공개 소스 기반.**

### 3-1. 규제/정책 ★★★★

**① Governor Abbott Sep 21 — TCEQ 환경 허가 전면 동결 (★★★★ W39 최대 이벤트)**

2026-09-21(W39 첫날) Governor Abbott이 TCEQ에 데이터센터 프로젝트에 대한 모든 환경 허가 승인을 즉시 중단하는 지시를 발령. 이로써 '전방위 정부 동결(whole-of-government freeze)'이 완성됨:

| 날짜 | 조치 | 대상 |
|---|---|---|
| Jun 10 | 데이터센터 자체 전력 인프라 비용 부담 의무화 | PUCT / ERCOT |
| Aug 3 | ERCOT 연계 대기 데이터센터 전체 감사 지시 | PUCT / ERCOT |
| Sep 14 | TWDB 수자원 감사 파트너십 | TWDB |
| **Sep 21** | **TCEQ 데이터센터 환경 허가 전면 동결** | **TCEQ** |

- 동결 범위: ERCOT 연계 대기 ~700개 외에 환경 허가를 신청하는 모든 텍사스 데이터센터 포함
- 격자 연계, 수자원 허가, 환경 허가 3가지 경로 동시 동결
- TCEQ: 2026-10-19까지 Governor에 진행 및 준수 보고서 제출 의무
- 수요 증가 단기 억제 → 신규 대형 부하 추가 사실상 차단

**② 16 TAC §25.194 채택 — Oct 8 발효 (★★★)**

PUCT가 2026-09-18 Order Adopting 16 TAC §25.194 발령(Project 58481). 발효일 Oct 8, 2026.
- 75 MW 이상 신규 대형 부하: 연계 검토 시작 전 MW당 $50,000 금융 보증 필요
- 500 MW 데이터센터 = $25M 선납 → 투기적 신청 사실상 차단
- PURA §37.0561(SB 6, 2025) 근거. 상시 운용 체계.

**③ Batch Zero Sep 23 RFI 마감 통과 (★★)**

231개 대형 에너지 소비자 대상 검증 RFI 마감일 Sep 23 통과. Sep 30까지 연장 허용. 응답률 — '유령 수요' 규모를 측정하는 첫 정량 신호 — ERCOT 대시보드 조회 필요(W40).

**④ STEP Permian Sep 25 청문 미진행 (★★)**

Sep 25 북부·중부 구간 구술 심리 미진행 확인(Gleeson Sep 9 메모 이행). Bell County East~Big Hill(북부), Big Hill~Sand Lake(중부) CCN 결정 2027+ 지연 시나리오. GR_WEST → 부하 전송 혼잡은 최소 2027 중반까지 지속 → 부하 인근 BESS(GKS, Raven)의 입지 우위 유지.

### 3-2. 발전 믹스 ★★★

| 지표 | W39 현황 |
|---|---|
| Sep 2026 BESS 신규 COD | 730+ MW / 900+ MWh — 월간 기록 (6개 프로젝트) |
| ENGIE ERCOT BESS | 1 GW 초과 달성 (Sep 2026) |
| Cleanview 추정 Fleet 규모 | ~17,760 MW (W39 말) |
| 태양광 | 추분(Sep 22) 이후 하락 시작 — 피크 ~28-30 GW → 10월 26-28 GW 예상 |
| GR_WEST 풍력 | 냉전선 접근 중 — 과도기 (near-zero 위험 후 회복 예상) |
| 열발전 강제정지 | ~6,100 MW 회복 신호 (W38 10.2 GW 대비 개선). 냉전선 후 복귀 가속 예상 |

### 3-3. 수요 구조 ★★

- ERCOT 2026년 YTD 수요 증가: **+14% Y/Y** (Jan–Sep. EIA 확인)
- 주간 기록: Aug 22 평균 74.5 GW; Jul 22 시간 최고 91 GW; Sep 4 September 기록 82,705 MW
- 데이터센터 구조적 바닥 부하: ~7.6 GW (AI/하이퍼스케일러 24/7 상시 가동)
- 2032 수요 전망: 111 GW 초과 (Jul 29 ERCOT) — 12월 감사 결과에 따라 하향 조정 가능성

---

## 4. Evaluator 주간 핵심 (CRITICAL 이슈)

**[출처: reports/weekly/evaluator/2026-W39.md — evaluator 작성]**

### 종합 스코어카드

| 에이전트 | Process | Approach | Resource | Overall | 추세 |
|---|---:|---:|---:|---:|---|
| market-analyst | 3.5 | 4.0 | 3.5 | **3.7** | ↑ (BRIEFING_TEMPLATE Sep 28 생성 — 9주 streak 종료) |
| bess-optimizer | 2.0 | 3.5 | 3.5 | **3.0** | ↓ CRITICAL (디렉토리 퇴행; Major→Critical 격상) |
| dart-virtual-trader | 1.5 | 3.0 | 3.0 | **2.5** | ↓ CRITICAL (0/2 퇴행; 13주 연속; FINAL SUSPENSION) |
| congestion-analyst | 3.5 | N/A | 3.5 | **3.5** | → (stage-0-rules.md 10주 연속 부재) |
| pnl-manager | 3.0 | 3.5 | 3.5 | **3.3** | ↓ (1/7 커버리지; DEGRADED 리포트 품질 양호) |
| reporter | 3.0 | 4.0 | 3.0 | **3.3** | ↑ (Sep 25/26 리포트 구조 크게 개선; canonical-paths.md 9주 부재) |
| crr-trader | — | — | — | — | inactive (비옥션) |

**이슈 요약: 5 CRITICAL / 2 MAJOR / 1 MINOR**

### CRITICAL 1 — 5일 사이클 공백 (Sep 22–25 + Sep 27) — 시스템 전체 실패

7일 중 2일만 사이클 실행 (Sep 21, Sep 25→26). 원인: 오케스트레이터 트리거 실패 + Smartbidder Day 8-12 DEGRADED + Tenaska 401 복합 작용. GKS BESS가 9월 22-25일(4일 WDPEAK) D+1 권고 없이 운영됨 — Smartbidder 자율 입찰 폴백 추정. Tenaska 401 상태로 수익 영향 미확인.

**사용자 조치 필요**: 오케스트레이터 트리거 실패 원인 조사. DEGRADED 모드 최소 사이클 프로토콜 수립 (Smartbidder/Tenaska 모두 다운 시에도 Yes Energy + DEGRADED 플래그 출력 실행).

### CRITICAL 2 — dart-virtual-trader: 13주 연속 디렉토리 비준수 — FINAL SUSPENSION 권고

W39에서 0/2 정규 경로 (Mon Sep 21도 dart-position/ 오류 — W38의 주말 국한 패턴이 전체 일로 확산). 6번 연속 consequence clause 미집행. Evaluator는 추가 유예 없이 즉각 집행 권고.

**사용자 결정 필요**: (a) `.claude/agents/dart-virtual-trader.md` Section 4 Step 7 정규 경로 1행 하드코딩 승인 (W32부터 11주 대기 중), 또는 (b) DART 섹션(Section 5) Daily Report 즉각 제외.

### CRITICAL 3 — bess-optimizer: 디렉토리 퇴행 → CRITICAL 격상

W39에서 0/2 정규 경로 (bess-stack/ 오류 — dart-virtual-trader와 동일 패턴). W38은 4/7(주중만)이었으나 W39에서 월요일도 오류. DEGRADED 조건이 경로 선택을 bess-stack/으로 완전히 고정시킨 것으로 분석.

**사용자 결정 필요**: `.claude/agents/bess-optimizer.md` 정규 경로 1행 하드코딩 승인.

### CRITICAL 4 — market-analyst: BRIEFING_TEMPLATE.md W39 기간(9주) 부재 → Sep 28 사후 생성

W39 평가 기간(Sep 21-27) 중 파일 부재(9번째 연속 miss). **단, Sep 28(W40 Day 1) 생성 완료** — 110줄, 정규 5-6 bullet 구조 + DEGRADED 폴백 언어 + Duck curve 임계값 + spread 부호 규칙 포함. 9주 streak은 W40부터 종료.

### CRITICAL 5 — congestion-analyst: stage-0-rules.md 10주 연속 부재 — 집행 4번째 유예

`memory/congestion-analyst/stage-0-rules.md` 10번째 연속 미생성. Suspension clause 4번 미집행. 실행일 분석 품질은 양호.

**사용자 결정 필요**: (a) Congestion 섹션 Daily Report 제외 (에이전트 직접 생성 가능한 파일 미생성), 또는 (b) 공식 면제.

### MAJOR 1 — reporter: canonical-paths.md 9주 부재 + template-issues.md 빈 파일

`memory/reporter/canonical-paths.md` 9번째 연속 미생성. template-issues.md 생성됐으나 0 바이트 — 형식적 준수 시도. Daily Report에 Cycle Health 섹션 미포함.

### MAJOR 2 — bess-optimizer: Rule 8 RT Dispatch Mismatch 미해결 Day 36+

Sep 17 손실 -$2,231.14의 근본 원인(Smartbidder 자율 실행이 Stack 권고와 역전) 미해결. Sep 26 권고에 "Prohibited Bid Slots" 섹션 추가 — 완화 조치. 근본 원인 확인은 Tenaska/Ascend 복구 후 가능.

### W38 계획 이행률

**해결: 0 / 부분 해결(사후): 1 (market-analyst) / 실패: 5 / 퇴행: 2 (dart-virtual-trader, bess-optimizer)**

---

## 5. 에이전트 주간 누적 Self-Feedback 요약

### market-analyst
- Duck curve 전제 체크(Solar>25GW/Wind>12GW/Outage<11GW) + HE18 독립 행 표기 2개 액션: Sep 26 브리핑에 처음 반영(Action 1, 2). Action 3(AG2/Enverus 폴링)은 2번째 미반영.
- BRIEFING_TEMPLATE.md Sep 28 생성 — W40부터 포맷 일관성 기반 확보.
- Sep 26 브리핑: 토요일 효과 분리(부하 6-8 GW 할인), Duck curve wind 조건 미달 명시 — 구조적 개선.

### bess-optimizer
- Rule 8 미해결(Day 36+): Smartbidder 자율 실행이 Stack 권고를 역전시키는 근본 원인 미확인.
- Sep 26 Stack에 "Prohibited Bid Slots" 섹션 최초 추가 (HE01-06, HE22-24 DA 충전 차단, HE12-18 DA 방전 차단) — 자기 인식 개선.
- ECRS Rule 1 만료(Sep 30) 인지 및 Oct 1 재평가 액션 추가.
- 디렉토리 퇴행(bess-stack/) — DEGRADED 환경에서의 경로 고착 패턴 자기진단 필요.

### dart-virtual-trader
- 방향성 로직(Scarcity Cliff DEC, 오후 INC) 구조는 유지됐으나 Smartbidder P(win) 없이 신뢰도 저하.
- Sep 16(WDPEAK) 단일 analog 의존 — 토요일 DOW 효과 미검증.
- 계통적 방향성 오류 패턴(-$192,571 YTD) 자기 분석 필요. Tenaska 복구 후 13주분 소급 검증 우선.
- 디렉토리 0/2(W39 전체 퇴행) — 즉각 자기 수정 실패.

### congestion-analyst
- D+2 chain termination 로직 지속 작동(4연속 D+2 carry-in/termination 예측 정확).
- Sep 26 분석: MODERATE duck + MEDIUM HOUSTON_IMPORT 정확 식별.
- Stage 0 제약 지속 인식; stage-0-rules.md 미생성(자기 실행 가능한 태스크를 10주 미수행).

### pnl-manager
- Sep 24 DEGRADED 리포트 형식 완전(모든 액션 아이템 포함) — DEGRADED 환경에서의 표준 설정.
- W39 1/7 커버리지. 소급 조회 필요 목록 누적(Sep 18–27).
- Tenaska 복구 즉시 Sep 14 이후 모든 flowday 결산 검증 우선순위 1번.

---

## 6. 인프라 상태

| 시스템 | 상태 | W39 영향일 | 해결 경로 |
|---|---|---|---|
| Smartbidder CLIENT_SECRET | EXPIRED — Day 64+ | 전체 7일 | Ascend rep 긴급 갱신 요청 (P0) |
| Tenaska PTP (cloud IP) | DOWN — HTTP 401 | 전체 7일 (Sep 18–27 연속 10+ 일) | Ascend: cloud IP 영구 화이트리스트 등록 (P0) |
| hub-pair LMP | ABSENT — ~130+ 사이클 | 전체 | dart-virtual-trader W2N INC + congestion Stage 1 차단 |
| Daily cycle 오케스트레이터 | FAILED — 5일 공백 | Sep 22–25, Sep 27 | DEGRADED 모드 프로토콜 수립 필요 |
| Yes Energy BidClose | PRODUCTION | 실행일 정상 (2/7) | — |
| Enverus / AG2 | 미폴 | 모든 날 | market-analyst 단일 소스 의존 지속 |

**W39 인프라 추세: W38 대비 악화.** W38은 Tenaska 3/7 PRODUCTION; W39는 0/7. Smartbidder 만료 Day 50+→Day 64+. 5일 사이클 공백은 W38에 없던 신규 실패 범주.

---

## 7. W40 Watch Items

| 테마 | 긴급도 | 확인 사항 |
|---|---|---|
| **PUCT Oct 1 공개 회의** | P0 — CRITICAL | NPRR1330 처분, STEP Permian 북부/중부 진행, Batch Zero 업데이트. puc.texas.gov/agency/calendar/agendas |
| **Batch Zero 응답률 대시보드** | P0 — CRITICAL | ERCOT 대시보드 Sep 23 응답률 공개 (231개 대상). 유령 수요 첫 정량 신호. |
| **Smartbidder MSAL 갱신** | P0 — CRITICAL | Day 64+ 지속. Ascend rep 즉각 연락. 갱신 후 Sep 14–Sep 27 benchmark 소급 조회. |
| **Tenaska PTP IP 화이트리스트** | P0 — CRITICAL | cloud IP 영구 등록. Sep 18–27 실적(10일+) 소급 확인. |
| **오케스트레이터 사이클 공백 조사** | P0 — CRITICAL | Sep 22–25 미실행 원인 분석. DEGRADED 모드 최소 사이클 프로토콜 수립. |
| **dart-virtual-trader consequence clause** | P0 — 사용자 결정 | 13주 연속 비준수 + 6번 미집행. Evaluator 즉각 집행 권고. 하드코딩 또는 DART 섹션 제외. |
| **Raven BESS 연계 상태** | HIGH | 16 TAC §25.194(Oct 8 발효) 준수 여부 확인. 신청서 Oct 8 이전 접수 여부 확인. |
| **냉전선 도착 + ERCOT 부하 정상화** | HIGH | 전선 통과 후 피크 부하 75 GW 미만 시 bess-optimizer 방전 시간대 조정 (HE18 우선 복귀). |
| **Sep 3 ROS 의사록** | HIGH | ERCOT.com/committees/ros — 정상 게시 기간 초과. 여름 폭염 디브리프 확인. |
| **TCEQ Oct 19 준수 보고서** | MEDIUM | Governor Abbott 첫 TCEQ 공식 책임 기한. 데이터센터 환경 허가 동결 진행 상황. |
| **Community Impact RFI (Oct 12 마감)** | MEDIUM | 461개 DC 대상 수자원+지역사회 영향 RFI 마감. |
| **ERCOT 예비력 교정 (+3.7 GW Sep~)** | MEDIUM | Q4 2026 AS 가격 상방 지지 확인. RRS·ECRS·Non-Spin 가격 추세 모니터. |

---

## 8. 데이터 공백 및 해금 예정일

| 항목 | 공백 기간 | 예상 해금 / 복구 시점 |
|---|---|---|
| GKS W39 실적 (Tenaska) | Sep 18–27 (10일+) | Tenaska IP 화이트리스트 즉시 처리 후 |
| Smartbidder benchmark | Sep 14–Sep 27+ | MSAL 갱신 후 즉시 |
| ERCOT Fleet W39 랭킹 | W39 (Sep 21–27) | ~2026-11-20 (60-day rule) |
| ERCOT Fleet W28–W38 랭킹 | W28–W38 (Jul 28–Sep 27) | 일부 이미 해금 가능; pnl-manager 확인 필요 |
| hub-pair LMP | ~130+ 사이클 | 데이터 소스 확보 후 |

---

*저장: `reports/weekly/2026-W39.md` / `reports/weekly/2026-W39.html`*
*사본: `memory/reporter/history/2026-W39.md`*
