# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-05-25, Memorial Day)

> 작성: 2026-05-24 07:30 CT (Houston) | for the day starting at 2026-05-25 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> DAM Bid Cutoff: 2026-05-25 10:00 CT

---

## 데이터 상태 요약

| 섹션 | 상태 | 비고 |
|---|---|---|
| P&L (2026-05-23) | PARTIAL | Tenaska PTP 미수신 — 클라우드 IP 화이트리스트 미등재 |
| 시황 (2026-05-25) | PARTIAL | Smartbidder AS 가격, DA-RT P(DA>RT) 미수신 |
| 혼잡 분석 (2026-05-25) | STAGE 0 — provisional | hub-pair LMP, 60-day disclosure, PTDF 없음 |
| BESS 운영 제안 (2026-05-25) | PARTIAL | 에너지 가격 PRODUCTION; AS 가격 MISSING |
| DART 포지션 (2026-05-25) | PARTIAL | 에너지 가격 PRODUCTION; P(DA>RT) 미수신 |
| CRR | 해당 없음 | 옥션 사이클 아님 |

---

## 1. Yesterday Lookback (2026-05-23 실적)

**[STATUS: PARTIAL — Tenaska PTP 데이터 미수신]**

- **GKS Total Revenue (2026-05-23)**: 수치 없음 — Tenaska 실적 fetch 실패 (클라우드 실행 IP가 Ascend 화이트리스트 미등재). 수치 조작 금지 원칙에 따라 P&L 보고 불가.
- **Smartbidder benchmark (2026-05-23)**: 미수신 — 당일 fetch 사이클이 D+1(2026-05-25) 전망 데이터만 취득.
- **연속 PARTIAL 이력**: 3번째 연속 PARTIAL/DEGRADED 리포트 (2026-05-21 DEGRADED → 2026-05-22 PRODUCTION 복구 → 2026-05-23 PARTIAL 재발).
- **참고용 직전 실적 (2026-05-22, PRODUCTION 데이터)**:
  - GKS Total: $3,008.74 | Smartbidder benchmark: $4,676.21 | Delta: -$1,667.47 (-35.7%)
  - DA Energy -$1,990.74 / RT Energy +$2,366.09 / Non-Spin +$1,545.60 / RRS +$661.50 / ECRS +$426.30
  - 충방전: RT Injection 93.8 MWh / RT Consumption 116.9 MWh / 순 -23.1 MWh (~0.58 cycles)
- **Action Required**: 화이트리스트 IP에서 `shared/scripts/fetch_pnl_data.py` 재실행 필요.

---

## 2. D+1 Market View (2026-05-25, Memorial Day)

출처: market-analyst `reports/daily/market-briefing/2026-05-25.md`

- **핵심 구조**: 맑은 날씨 + 태양광 최대 29,211 MW(HE13) → HE9-11 DA $17/MWh 바닥. 일몰 후 순부하 ramp +17,355 MW(HE17-21, Yes Energy) → HE19-20 DA $49-60 스파이크. 전일 평균 $30.2/MWh.
- **수요**: 총부하 평균 58,412 MW(Yes Energy) / 59,754 MW(Enverus). 피크 HE17 72,614 MW. **Memorial Day 공휴일로 산업 부하 2-5% 하방 리스크 존재 — 예측이 이미 반영했는지 불확실.**
- **풍력 소스 갭**: Yes Energy 평균 7,687 MW vs Enverus 10,016 MW / AG2 ~10,300 MW — 2.3 GW 상방 편차. 야간 실제 풍력 방향에 따라 RT 가격 방향 달라짐.
- **태양광 압박**: 일중 태양광 29 GW + 풍력 부진 → HE9-13 순부하 20,931-26,288 MW → 가격 $17-24/MWh. BESS 충전 최적 창.
- **저녁 Duck Curve**: HE20 DA $59.67(최고), HE19 $49.52, HE21 $45.29. 자원 cap out 17,294-17,311 MW(HE17-21) — reserve margin tight.
- **데이터 공백**: Smartbidder AS 가격, DA-RT P(DA>RT) 미수신. AS 배분 결정 전 DAM cutoff 전 Smartbidder 업데이트 확인 필요.

---

## 3. D+1 Congestion / Constraint (2026-05-25)

출처: congestion-analyst `reports/daily/congestion/2026-05-25.md` [STAGE 0 — provisional]

### Top 3 Binding Constraint Candidates

| Constraint | HE | 정성 P(binding) | 방향 | 근거 |
|---|---|---|---|---|
| HOUSTON/SOUTH IMPORT (345 kV) | HE19-22 | HIGH (~30-40%) | Houston 프리미엄 (+) | 순부하 ramp +17,355 MW; gross load 72,614 MW HE17; 태양광 급락; cap out 17,294 MW |
| WEST_TO_NORTH export (345 kV) | HE09-14 | MEDIUM (~20-30%) | West discount (-) | Enverus STPF 3,873 MW at HE10 (borderline); 태양광 25,916-29,211 MW; 순부하 최저 20,931 MW |
| WEST_TO_NORTH export (야간) | HE01-06 | LOW-MEDIUM (~15-20%) | West 약 discount (-) | GR_WEST 야간 4,625-6,724 MW; Monday 부하 바닥이 주말보다 높아 심각도 제한 |

**전일(2026-05-24) 대비 차이**: GR_WEST 풍력 trough가 600 MW(일) → 2,749 MW(월)로 4.6배 증가 → West export 바인딩 확률 HIGH→MEDIUM으로 하향. Houston 저녁 바인딩은 월요일 부하 8,100 MW 증가로 유사하거나 약간 확대.

### GKS_BESS_RN 노드 MCC 방향 (provisional)

| 시간대 (HE) | MCC 방향 | 신뢰도 |
|---|---|---|
| HE09-12 | 음수 (West export constraint 시 hub 대비 GKS 할인) | MEDIUM |
| HE13-15 | 음수 완화 중 | LOW-MEDIUM |
| HE16-18 | 중립 전환 | LOW |
| HE19-21 | 중립~양수 (Houston import constraint dominant) | LOW-MEDIUM |
| HE22-24 | 중립~약 양수 | LOW |

**E[lambda] 방향 범위** [STAGE 0]: WEST_TO_NORTH HE09-14: $15-40/MWh; HOUSTON_IMPORT HE19-22: $20-50/MWh.

---

## 4. D+1 GKS BESS Recommendation (2026-05-25)

출처: bess-optimizer `reports/daily/bess-optimizer/2026-05-25.md`
**Primary Stack A — Solar Trough Charge + Dual-Hour Peak Discharge**

| HE | Mode | Energy MW | SoC End (MWh) | Non-Spin MW | ECRS MW | DA Price | Rev ($) |
|---:|---|---:|---:|---:|---:|---:|---:|
| 01-07 | Idle | 0 | 0 | 0 | 0 | $24-30 | 0 |
| 08 | Charge | -100 | 85 | 0 | 0 | $17.82 | -1,782 |
| 09 | Charge | -100 | 170 | 0 | 0 | $16.87 | -1,687 |
| 10 | Charge (partial) | -18 | 185 | 0 | 0 | $17.86 | -321 |
| 11-17 | Idle + AS | 0 | 185 | 50 | 30 | $20-29 | ~1,045 est. |
| 18 | Idle (hold) | 0 | 185 | 0 | 0 | $31.51 | 0 |
| 19 | **Discharge** | +85 | 100 | 0 | 0 | $49.52 | 4,209 |
| 20 | **Discharge** | +100 | 0 | 0 | 0 | $59.67 | 5,967 |
| 21-24 | Idle | 0 | 0 | 0 | 0 | $28-45 | 0 |

### 예상 수익 요약

| 항목 | 금액 |
|---|---|
| DA Energy 차익 (HE08-10 충전, HE19-20 방전) | $6,386 |
| AS 추정 (Non-Spin + ECRS, HE11-17) | ~$1,045 [LOW CONF] |
| **Total Expected** | **~$7,431** |
| Range (low / high) | $6,000 / $8,500 |
| Smartbidder benchmark 비교 | 미수신 — 결산 후 검토 |

**핵심 결정 근거**:
- Solar trough 충전(HE08-10, $16.87-17.82)이 야간 충전($26-27) 대비 ~$905 net 절감.
- HE19(85 MW) + HE20(100 MW) — HE19 $49.52 > HE21 $45.29이므로 HE21 대신 HE19 우선.
- HE09-13 West congestion MEDIUM 확률 시 DA 충전 선택으로 GKS RT 음수 리스크 완전 헤지.
- **핵심 리스크**: Memorial Day 부하 감소 시 HE20 DA 실제 정산 $49-50 수준으로 하락 가능 (-$1,000 내외); AS 가격 공백으로 AS 수익 $0-2,000 넓은 범위.

**운영 확인 사항 (10:00 CT 이전)**:
1. 실제 SoC 시작값 확인 (가정: 0 MWh)
2. Smartbidder AS 가격 업데이트 확인 → Non-Spin HE01-07 > $3/MWh이면 Stack B(야간 충전) 검토
3. P(DA>RT) 업데이트 확인 → HE20 P < 40%이면 Stack C(RT 홀드) 재검토

---

## 5. D+1 DART Virtual Position (2026-05-25)

출처: dart-virtual-trader `reports/daily/dart/2026-05-25.md`

### 포지션 테이블

| HE | Node | Direction | Size MW | DA Bid $ | P(win) | E[Spread] $/MWh | Exp Gross $ | Tier |
|---:|---|---|---:|---:|---:|---:|---:|---|
| 09 | HB_NORTH | LONG DA / SHORT RT | 25 | 16.87 | 56% | -2.00 | 28.0 | MED |
| 10 | HB_NORTH | LONG DA / SHORT RT | 25 | 17.86 | 58% | -3.50 | 50.8 | MED |
| 11 | HB_NORTH | LONG DA / SHORT RT | 25 | 20.62 | 57% | -3.00 | 42.8 | MED |
| 12 | HB_NORTH | LONG DA / SHORT RT | 25 | 21.64 | 56% | -2.50 | 35.0 | MED |
| 19 | HB_HOUSTON | SHORT DA / LONG RT | 50 | 49.52 | 62% | +3.50 | 108.5 | HIGH |
| 20 | HB_HOUSTON | SHORT DA / LONG RT | 50 | 59.67 | 63% | +8.00 | 252.0 | HIGH |
| 21 | HB_HOUSTON | SHORT DA / LONG RT | 50 | 45.29 | 61% | +5.00 | 152.5 | HIGH |
| 22 | HB_HOUSTON | SHORT DA / LONG RT | 25 | 38.74 | 59% | +3.00 | 44.3 | MED |

### 포지션 요약

- **Net Direction**: Short DA bias (4시간 Short DA at HB_HOUSTON, 4시간 Long DA at HB_NORTH)
- **Total Notional**: 275 MW (Short DA 200 MW + Long DA 75 MW)
- **Expected Gross P&L**: +$713.8
- **Risk-Adjusted EV** (신뢰도 0.80 할인, Smartbidder P 파일 미수신): **+$571**
- **Win/Loss Ratio**: ~$1,180 / -$490 = 2.41:1 | Breakeven Hit Rate: 29.3%

**근거 요약**:
- HE09-12 LONG DA @ HB_NORTH: WEST_TO_NORTH binding MEDIUM(~20-30%) 시 HB_NORTH RT가 DA보다 높음. 단, GR_WEST 풍력 2,749 MW(일 대비 4.6배)로 전일보다 conviction 낮음.
- HE19-22 SHORT DA @ HB_HOUSTON: Houston import HIGH(~30-40%) 시 DA가 RT보다 프리미엄. Enverus/AG2 풍력 강세(+2.3 GW)가 RT 추가 suppression 지지.
- **주의**: P(DA>RT) 파일 미수신으로 전체 P 추정치는 재구성 값. DAM cutoff 전 Smartbidder 업데이트 시 재평가 필요.

---

## 6. CRR Opportunities

해당 없음 — 현재 CRR 옥션 사이클 외 기간.

---

## 7. Watch Items (Cross-Agent)

### 일관성 확인

| 항목 | market-analyst | bess-optimizer | dart-virtual-trader | 상태 |
|---|---|---|---|---|
| 피크 DA 가격 시간대 | HE19-20 ($49-60) | HE19+HE20 방전 | HE19-22 SHORT DA | **일관** |
| 충전 최적 시간 | HE9-11 바닥 | HE08-10 충전 | — | **일관** (HE08 포함 약간 차이, 미미) |
| West congestion | MEDIUM HE9-14 | DA 충전 선택 (RT 회피) | LONG DA HB_NORTH HE9-12 | **일관** |
| Houston constraint | HIGH HE19-22 | DA 방전 (positive MCC upside) | SHORT DA HB_HOUSTON | **일관** |
| Memorial Day 리스크 | 부하 2-5% 하방 | HE20 DA $5-10 하락 리스크 | RT suppression → Short DA 유리 | **방향 일관, 강도 차이 있음** |

### Flag 항목

1. **AS 데이터 공백 (구조적 문제)**: Smartbidder DA/RT AS 가격이 2026-05-23, 2026-05-25 연속 누락. bess-optimizer AS 수익 추정($1,045)의 신뢰도 LOW. 10:00 CT 전 수동 확인 필요.
2. **P(DA>RT) 파일 공백 (구조적 문제)**: 복수 사이클 연속 누락. dart-virtual-trader P 추정이 재구성 값. 해당 fetch 엔드포인트 점검 필요.
3. **bess-optimizer 방전 HE19+HE20 vs dart-virtual-trader SHORT DA HE19-22**: BESS는 DA 충전 물리 포지션, DART는 가상 포지션으로 동일 방향. 물리+가상 합산 시 HE19-20 노출 집중 — 만약 HE20 RT spike 발생(cap out 17.3 GW, 강제 정지 시) 시 DART SHORT DA가 손실 발생 가능. congestion-analyst 언급한 tail risk.
4. **Tenaska 화이트리스트 재발**: 2026-05-22 복구 이후 다시 실패. 실행 환경 IP 확인 및 영구 화이트리스트 등록 필요.

---

## 8. Self-Feedback Summary (Front/Middle 에이전트, 2026-05-24 learnings)

| 에이전트 | 핵심 학습 (1-2줄) |
|---|---|
| **market-analyst** | 멀티소스 비교(Yes Energy/Enverus/AG2) 강화 완료; Memorial Day 부하 감소 리스크를 Risk 항목으로 추가. 다음 브리핑부터 outage 전일 delta 의무 기재, Smartbidder AS 데이터 수신 여부 선제 확인 원칙 수립. |
| **congestion-analyst** | GR_WEST 풍력 trough가 Stage 0 가장 중요한 binding 예측 변수임을 재확인 (600 MW vs 2,749 MW → P 차이 15-20 pp). Yes Energy vs Enverus NL trough 4 GW 갭 발견 — Stage 1 데이터 소스 가중치 결정의 핵심 교정 포인트. hub-pair LMP 취득이 Stage 1 활성화의 최우선 과제. |
| **bess-optimizer** | 야간 충전(2026-05-24 전략) vs 태양광 충전(2026-05-25 전략) 비교: 야간이 AS 수익으로 얻는 이득 ~$585보다 추가 충전 비용 ~$936이 더 커서 태양광 충전이 순 ~$905 유리. AS 데이터 및 DA-RT P 피드가 2사이클 연속 누락 — 운영/Smartbidder 에스컬레이션 필요. 실제 SoC 시작값 미확인이 이틀 연속 지속 — pnl-manager에 결산 SoC 핸드오프 요청. |
| **dart-virtual-trader** | HIGH tier 25 MW → 50 MW 업그레이드(2026-05-22 교훈) 적용 완료. E[spread] +20% 바이어스 보정(실현 스프레드가 예측 대비 +15-31% 초과했던 2026-05-22 교훈) 적용. 일요일 DAM 구조적 유동성 부족 프리미엄이 월요일에는 적용되지 않음 — Monday P 추정을 -5 to -6 pp 보수적으로 조정. |

---

## 운영 체크리스트 (DAM Cutoff 10:00 CT 이전)

| # | 항목 | 담당 | 상태 |
|---|---|---|---|
| 1 | GKS 실제 SoC 시작값 확인 | Operations | 미확인 |
| 2 | Smartbidder AS 가격 업데이트 확인 | Operations | 미수신 |
| 3 | P(DA>RT) 업데이트 확인 | Operations | 미수신 |
| 4 | Stack A 최종 확인 또는 Stack B/C 전환 결정 | bess-optimizer | 대기 |
| 5 | DART 포지션 최종 제출 | dart-virtual-trader | 대기 |
| 6 | Tenaska IP 화이트리스트 확인 및 2026-05-23 P&L 재fetch | pnl-manager | 미완료 |

---

*출처: market-analyst (2026-05-24 생성), congestion-analyst (2026-05-24 생성), bess-optimizer (2026-05-24 생성), dart-virtual-trader (2026-05-24 생성), pnl-manager (2026-05-24 생성, PARTIAL)*
*Reporter: 자체 분석 없음 — 에이전트 산출물 취합·요약만*
