# ERCOT Daily Report — 2026-05-28 (목)
*생성: reporter | 2026-05-27 07:30 CT | GKS BESS 100MW/200MWh*
*출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader*

---

## 1. 어제 실적 요약 (2026-05-26) [DEGRADED]

> **데이터 상태: DEGRADED** — GKS 실적(Tenaska PTP) 및 Smartbidder 벤치마크 모두 미수신. 아래 수치는 N/A.

- **원인**: Tenaska PTP Ascend IP 화이트리스트 미등록으로 0-record 반환. 이번이 5번째 연속 실패 (2026-05-21, 05-23, 05-25, 05-26 실패 / 2026-05-22, 05-24만 성공).
- **GKS Total Revenue**: N/A (Tenaska PTP 미수신)
- **Smartbidder Benchmark**: N/A (fetch_pnl_data.py 미실행)
- **충방전**: 주입(Inj) N/A MWh, 소비(Cons) N/A MWh
- **참고 — 최근 가용 실적 (2026-05-24 기준)**:
  - 총 수익 $5,440.91 (Smartbidder 벤치마크 $4,554.47 대비 +$886.44 / +19.5%)
  - DA Energy -$5,939.44 / RT Energy +$9,188.55 / RRS +$510.40 / ECRS +$233.10 / Non-Spin +$1,448.30
- **조치 필요**: `python shared/scripts/fetch_pnl_data.py`를 Ascend 화이트리스트 등록 IP(사용자 로컬 또는 VPN)에서 실행 후 pnl-manager 재가동 필요.

---

## 2. D+1 시황 브리핑 (2026-05-28)

*출처: market-analyst (데이터: Yes Energy BidClose, Enverus STPF, Smartbidder)*

- **Evening Spike 집중형 하루.** Smartbidder DA Energy 평균 $34.92/MWh (RT 평균 $31.08)이나, HE20-HE21 구간이 $89.18/$79.48로 일중 최고점. 태양광이 HE19(16,326 MW) 이후 급락하면서 순부하가 45,287 → 56,775 MW (+11,488 MW, HE19→HE21)로 수직 상승하는 Evening Ramp 효과. 나머지 시간대 DA 가격은 $22~$43 박스권.

- **부하: 73.5 GW 피크(HE18), 총 평균 59,922 MW.** Yes Energy BidClose 기준 낮 구간(HE10-11) 최저 46,231 MW, 저녁 피크(HE17-18) 73,317/73,485 MW. Enverus는 73,708 MW(HE18)로 +441 MW 상향 편향 — 수요가 예상보다 강할 경우 HE20-21 가격 추가 상승 여력 있음.

- **태양광 강세 / 풍력 약세.** 태양광 HE14-15 26,822/26,508 MW로 역대 5월 상위권. 이로 인해 HE10-11 순부하 29,976 MW로 연중 최저 구간. 반면 풍력은 ERCOT COPHSL 평균 5,530 MW로 평균적, GR_WEST STWPF HE13-14 최저 1,053/1,067 MW로 주간 최저 — 오후 태양광 소멸 구간에 공급 여력이 얇음. Enverus 풍력 예측은 5,093 MW로 Yes Energy 대비 -437 MW 하향 편향, 보수적으로 볼 경우 순부하 고점이 더 높아질 수 있음.

- **태양광 예측 벤더 갭 주목.** Enverus Solar 평균 12,990 MW vs Yes Energy 11,061 MW (+1,929 MW, +17%). 양사 모두 HE11-14를 피크로 잡으나 Enverus가 일출/일몰 구간에서 큰 값 제시. 실제로 Enverus 쪽이 맞으면 순부하 저점이 더 낮아져 HE10-11 DA 가격 하방 압력 강화.

- **AS: 저가 구간 RRS $0.14, ECRS $0.18 — 저녁 급등 HE21-23.** 낮 구간 AS는 전반적으로 저렴(RRS $0.10~$1.01, ECRS $0.18~$1.58). HE21 이후 Evening Ramp 완화 구간에서 Non-Spin $16.86, RRS $6.62, ECRS $15.99로 급등. 설비 정지 용량은 HE11-12 17,857 MW 최대 — 오후 이후 점진적 복귀로 피크 직전 마진 좁아짐.

- **DA>RT 확률 분포.** HE01-06 구간 P(DA<RT) 67% 우세(RT 강세 가능성 높음), HE19-21 P(DA>RT) 68% 우위 — Smartbidder가 저녁 수요 대비 DAM 입찰을 타이트하게 보는 것으로 해석.

### 시간대별 가격 요약

| 구간 | HE | DA 예상 LMP | RT 예상 LMP | DA-RT Spread | 주요 드라이버 |
|------|----|-----------:|----------:|:---:|---------|
| 새벽 저가 | HE02-05 | $22.8~$26.2 | $26.2~$29.0 | -$2.1~-$4.1 | 수요 저점, 풍력 강세, RT>DA |
| 오전 상승 | HE06-07 | $31.3~$34.4 | $31.8~$34.4 | ~$0 | 수요 증가, Solar 개시 전 |
| 점심 Solar 억제 | HE09-15 | $23.4~$30.2 | $22.2~$28.4 | +$1.1~+$2.5 | Solar 피크 23~26.8 GW |
| 오후 상승 | HE16-19 | $33.5~$43.5 | $30.2~$34.9 | +$1.2~+$8.6 | 냉방 부하 70~73.5 GW |
| 저녁 Spike | HE20-21 | $89.2~$79.5 | $55.0~$45.2 | +$34.1~+$34.3 | Solar 소멸 + Net Load +11.5 GW Ramp |
| 심야 안정 | HE22-24 | $31.0~$50.0 | $30.3~$43.3 | +$0.7~+$6.8 | 풍력 야간 회복 |

*LMP 수치는 Smartbidder DA/RT Forecast 기반 예측치. 실제 결과와 다를 수 있음.*

---

## 3. D+1 혼잡·Basis 전망 (2026-05-28)

*출처: congestion-analyst (Stage 0 — provisional heuristic, PTDF/ML 모델 미적용)*

> Stage 0 — P(binding) 수치는 재생에너지/넷로드 구조 기반 휴리스틱 추정치. 특정 숫자에 높은 의사결정 가중치 부여 금지.

### 주요 Binding Constraint 전망

| 제약 | Binding 가능성 | 예상 시간대 | Shadow Price 추정 | 핵심 근거 |
|------|--------------|-----------|-----------------|------|
| WEST_TO_NORTH (345 kV) | MEDIUM-HIGH (~30-40%) | HE09-15 (핵심 HE11-13) | $15~$35/MWh | 풍력 HE12 727 MW 극저점 + 태양광 HE13 30,118 MW 정점 + NL 저점 29,700 MW. 어제보다 NL이 6,475 MW 낮아 서부 수출 잉여 조건 더 극단적. |
| SOUTH/HOUSTON IMPORT (345 kV) | MEDIUM (~20-28%) | HE19-21 (핵심 HE20) | $18~$40/MWh | NL 정점 58,738 MW (HE20). 저녁 풍력 HE20 8,321 MW 회복이 어제(~3,311 MW)보다 대폭 강해 완화 요인 작용. |
| OVERSUPPLY / LOW PRICE (West+Panhandle) | HIGH (~50-60%) | HE09-13 | $0~$10 또는 음전환 | 풍력 727 MW + 태양광 30,118 MW + 열발전 최소운전 조합으로 West/Panhandle 계통 극도 잉여. 음의 가격 가능성 실질적. |
| LOCAL_138kV (GKS 인근) | LOW-MEDIUM (~10-18%) | HE10-14 | $5~$15/MWh | WEST_TO_NORTH와 연동. PTDF 없어 독립 추정 불가. |

### GKS 노드 MCC 방향 (Stage 0 대리 지표)

| HE 구간 | GKS MCC 방향 추정 | 신뢰도 |
|---------|-----------------|--------|
| HE01-06 | 중립 ~ 약한 음수 | Low |
| HE09-10 | 음의 MCC 위험 증가 (-$5~-$20) | Low-Medium |
| HE11-13 | 가장 강한 음의 MCC 창, E[MCC at GKS]: -$5~-$18 | Low-Medium |
| HE14-18 | 음의 MCC 완화 중 → 중립 | Low |
| HE19-21 | 중립 ~ 약한 양수 ($0~+$5) | Low-Medium |
| HE22-24 | 중립 ~ 소폭 양수 | Low |

### 어제(2026-05-27) 대비 패턴 변화

| 항목 | 2026-05-27 | 2026-05-28 | 변화 |
|------|------------|------------|------|
| NL 저점 | 36,175 MW (HE14) | 29,700 MW (HE10) | -6,475 MW — 더 깊음 |
| Solar 정점 | 20,425 MW | 30,118 MW | +9,693 MW — 대폭 증가 |
| WEST_TO_NORTH P(binding) | MEDIUM 22-30% | MEDIUM-HIGH 30-40% | 상향 |
| SOUTH/HOUSTON IMPORT P(binding) | MEDIUM-HIGH 28-38% | MEDIUM 20-28% | 하향 (저녁 풍력 강해짐) |

---

## 4. GKS BESS 운용 계획 (2026-05-28)

*출처: bess-optimizer | Stack A: Dual-Window Charge + Dual Peak Discharge*
*AS Playbook Prior: MISSING (recommend_as_position.py 미존재) — 구조적 패턴 기반 배분*

**핵심 전략**: 야간 HE03-05 + 점심 HE10 충전 → HE20-21 저녁 spike 방전. 낮 구간 과잉공급 RT 하방 위험 대응 DA 충전으로 완전 헤지.

### 시간대별 Action 표 (HE01-24)

| HE | Action | Energy MW | SoC End MWh | ECRS MW | RRS MW | NonSpin MW | Expected Rev $ |
|----|--------|----------:|------------:|--------:|-------:|-----------:|---------------:|
| 01 | Standby + AS | 0 | 0 | 0 | 0 | 30 | $64 |
| 02 | Standby + AS | 0 | 0 | 0 | 0 | 30 | $61 |
| 03 | Charge -60 MW | -60 | 51 | 0 | 0 | 0 | -$1,413 |
| 04 | Charge -60 MW | -60 | 102 | 0 | 0 | 0 | -$1,447 |
| 05 | Charge -60 MW | -60 | 153 | 0 | 0 | 0 | -$1,571 |
| 06 | Idle | 0 | 153 | 0 | 0 | 0 | $0 |
| 07 | ECRS standby | 0 | 153 | 40 | 0 | 0 | $63 |
| 08 | ECRS standby | 0 | 153 | 40 | 0 | 0 | $53 |
| 09 | ECRS standby | 0 | 153 | 40 | 0 | 0 | $76 |
| 10 | Charge -55 MW | -55 | 200 | 0 | 0 | 0 | -$1,289 |
| 11 | SoC hold + AS | 0 | 200 | 20 | 0 | 30 | $90 |
| 12 | SoC hold + AS | 0 | 200 | 20 | 0 | 30 | $56 |
| 13 | SoC hold + AS | 0 | 200 | 20 | 0 | 30 | $22 |
| 14 | SoC hold + AS | 0 | 200 | 20 | 0 | 30 | $19 |
| 15 | SoC hold + AS | 0 | 200 | 20 | 0 | 30 | $20 |
| 16 | SoC hold + AS | 0 | 200 | 20 | 0 | 30 | $22 |
| 17 | SoC hold + AS | 0 | 200 | 20 | 0 | 30 | $28 |
| 18 | SoC hold + AS | 0 | 200 | 20 | 0 | 30 | $46 |
| 19 | Pre-peak AS | 0 | 200 | 50 | 20 | 20 | $558 |
| 20 | Discharge +100 MW | +100 | 100 | 0 | 0 | 0 | $7,134 |
| 21 | Discharge +100 MW | +100 | 0 | 0 | 0 | 0 | $4,004 |
| 22 | Post-discharge AS | 0 | 0 | 0 | 0 | 50 | $760 |
| 23 | Post-discharge AS | 0 | 0 | 0 | 0 | 50 | $348 |
| 24 | Post-discharge AS | 0 | 0 | 0 | 0 | 30 | $64 |

*HE20-21 수익은 Smartbidder 20% haircut 적용 보정가 기준 ($89.18 → $71.34, $79.48 → 실제 표기상 $50.05 → $40.04). HE22-24 NonSpin은 Tenaska SoC=0 적격 확인 조건부.*

### 예상 수익

| 항목 | 금액 |
|------|-----:|
| DA Energy Discharge (HE20-21) | +$11,138 |
| DA Energy Charge (HE03-05, HE10) | -$5,720 |
| **Net Energy Arbitrage** | **+$5,418** |
| AS — HE01-02 (NonSpin) | +$125 |
| AS — HE07-09 (ECRS) | +$192 |
| AS — HE11-18 (NonSpin + ECRS) | +$293 |
| AS — HE19 (ECRS + RRS + NonSpin) | +$558 |
| AS — HE22-24 (NonSpin) | +$1,172 |
| AS Gross Total | +$2,340 |
| RT AS Drag (20% 추정) | -$468 |
| **AS Net Total** | **+$1,872** |
| **Grand Total Expected** | **+$7,290** |
| Range Low (oversupply/혼잡 downside) | $5,500 |
| Range High (Smartbidder raw 적용 시) | $10,500 |

*vs 7일 이동평균 추정치($4,500~$5,000) 대비 +$2,290~+$2,790 (+46~62%)*

### 핵심 리스크 (bess-optimizer)

1. **HE10-13 과잉공급 / 음의 가격 (HIGH, 50-60% 확률)**: DA 충전으로 RT 하방 완전 헤지. RT 방전 없음.
2. **HE20-21 DA 가격 실망**: Smartbidder $89.18 haircut 후 $71.34. 실제 clearing -25% 시 에너지 수익 ~$10,443 gross → floor ~$4,723 net. 수익성 유지.
3. **SoC 시작 가정 (시작 SoC = 0 MWh 가정)**: Tenaska 미수신으로 실제 SoC 미확인. DAM cutoff(10:00 CT) 전 반드시 Tenaska HSL/PMin 수동 확인 필요.
4. **HE22-24 NonSpin SoC=0 적격 여부**: 미확인 시 ~$1,172 차감 → ~$6,118 floor.

---

## 5. DART Virtual 포지션 (2026-05-28)

*출처: dart-virtual-trader | 전략: 전방위 Short DA (Long DA 없음)*
*Smartbidder P 파일 상태: 완전 이용 가능 (신뢰도 계수 0.95 적용)*

**핵심 테마**: HE20-21 Evening Spike Short DA 집중. 낮 구간 방향 역전 (직전 사이클 LONG DA → 오늘 SHORT DA).

### 추천 포지션 (HE별)

| HE | 방향 | 노드/허브 | 물량(MW) | 입찰가(DA) | 예상 RT | 예상 spread | P(수익) | 예상 수익 |
|----|------|---------|---------|----------|--------|------------|---------|---------|
| 10 | Short DA / Long RT | HB_NORTH | 25 | $23.44 | $22.18 | +$1.93 | 55.5% | +$5 |
| 11 | Short DA / Long RT | HB_NORTH | 25 | $23.44 | $22.18 | +$1.51 | 57.1% | +$5 |
| 13 | Short DA / Long RT | HB_NORTH | 25 | $26.55 | $25.46 | +$1.31 | 58.4% | +$6 |
| 16 | Short DA / Long RT | HB_NORTH | 25 | $33.54 | $30.19 | +$4.02 | 61.9% | +$24 |
| 19 | Short DA / Long RT | HB_HOUSTON | 50 | $43.52 | $34.93 | +$10.31 | 65.3% | +$158 |
| 20 | Short DA / Long RT | HB_HOUSTON | 50 | $79.48 | $45.21 | +$41.12 | 68.4% | +$757 |
| 21 | Short DA / Long RT | HB_HOUSTON | 50 | **$75.00** (cap) | $55.05 | +$23.94 | 67.5% | +$419 |
| 22 | Short DA / Long RT | HB_HOUSTON | 50 | $50.05 | $43.27 | +$8.14 | 66.5% | +$134 |
| 23 | Short DA / Long RT | HB_HOUSTON | 25 | $40.31 | $35.41 | +$5.88 | 62.4% | +$36 |
| **합계** | | | **325 MW** | | | | | |

*예상 spread = (DA - RT 예측) × 1.20 편향 보정. HE21 입찰가: DA $89.18 대신 $75.00 캡 적용.*

### 총 예상 P&L (DART)

| 시나리오 | 금액 |
|---------|------|
| 낙관 (전 포지션 수익, E[spread] 1.1배) | +$4,996 |
| **기본 (EV 가중 × 0.95 신뢰도)** | **+$1,467** |
| 비관 (전 포지션 손실) | -$4,542 |

### 직전 사이클 대비 주요 변화

| 항목 | 2026-05-27 사이클 | 2026-05-28 (오늘) |
|------|-----------------|-----------------|
| 낮 구간 방향 | LONG DA (HE10-13) | SHORT DA (HE10-13) — Smartbidder DA>RT 전환 |
| 저녁 구간 | SHORT DA HE19-22 | SHORT DA HE19-23 (HE23 신규) |
| HE21 bid cap | $65.00 (DA $73.28 대비) | $75.00 (DA $89.18 대비) |
| 총 MW | 350 MW (혼합) | 325 MW (전량 Short DA) |
| 신뢰도 계수 | 0.85 | 0.95 |

---

## 6. 에이전트 Self-Review 핵심 (2026-05-26 회고)

*출처: 4개 에이전트 learnings/2026-05-26.md*

### market-analyst
- Tenaska PTP 5회 연속 실패로 정량 self-review 불가. 2026-05-25 Smartbidder 벤치마크(Non-Spin HE20-22 집중 패턴) 프록시로 저녁 AS 창 구조 예측 방향 일치 확인.
- **반복 미반영 패턴 (4회)**: HE01-06 Non-Spin overnight 수익 구조 누락, HE07-10 ECRS morning ramp 미기술. AS 섹션 template 구조 변경 없이는 반복 해소 불가 — `memory/market-analyst/plans/` 공식 등록 필요.
- HE21 DA 가격 Smartbidder 과대추정 편향 (3회 이상): 다음 브리핑에서 -$10~$15 조정 범위 병기 필요.

### congestion-analyst
- 2026-05-26 WEST_TO_NORTH LOW-MEDIUM(12-18%) 콜: GR_WEST 저점 4,300 MW 반영 단계적 de-escalation 구조 일관. 실제 정산 T+2 지연 (2026-05-28 가용 예정) — 전 scoring 항목 DEFERRED.
- **신규 식별**: GR_WEST 저점 → P(binding) 매핑에 NL 저점 상호작용 미반영. 동일 GR_WEST trough라도 NL 저점이 다르면 binding 확률이 달라짐 (Stage 1 피처 후보).
- GKS 노드 MCC와 시스템 constraint binding 디커플링 확인 — 별개 모델링 필요. Stage 0 W3 진입 준비 중.

### bess-optimizer
- GKS 실적 미수신으로 수익 delta 산출 불가. 최근 가용 실적: 2026-05-24 (+$5,440.91, 벤치마크 +19.5%).
- **Lesson C 미적용 (3회 이월)**: 2026-05-25에서 HE19 ECRS DA 우선 확인했으나 2026-05-26 스케줄에서 DA RRS 유지. 2026-05-28 스케줄에서 HE19 = ECRS 50 MW + RRS 20 MW로 수정 적용.
- **Lesson D 미적용 (4회 이월)**: SoC 비상 분기 계획 부재. 2026-05-28 스케줄에 IF/THEN 분기 명시 완료.

### dart-virtual-trader
- Tenaska 미수신으로 정산 미확인. 2026-05-26 6개 포지션 Smartbidder RT 프록시 기준 전 방향 LIKELY WIN (잠정 100% hit rate, 확인 필요).
- **확립된 교훈**: LONG DA 낮 구간 P 추정은 market-analyst 서술치가 Smartbidder 대비 7-8pp 과대 추정 — 보수적 처리 필요. SHORT DA 저녁 P 추정은 1-5pp 오차로 신뢰 가능.
- HE12 skip이 사후 분석상 Missed Trade로 확인 (GR_WEST trough 지속 시 HE12 포함 규칙 → 2026-05-27 사이클에서 이미 반영).

---

## 7. 운영 알림

- **CRITICAL — Tenaska PTP 5회 연속 실패**: 클라우드 실행 환경 IP가 Ascend 화이트리스트 미등록. 2026-05-22, 05-24에만 성공 (화이트리스트 환경). 사용자 VPN / 로컬 머신에서 `python shared/scripts/fetch_pnl_data.py` 수동 실행 필요. Ascend 담당자에 IP 화이트리스트 등록 긴급 요청 권장.
- **CRITICAL — recommend_as_position.py 미존재**: `shared/scripts/recommend_as_position.py` 스크립트 부재로 AS Playbook Prior 미수신. bess-optimizer가 구조적 패턴 기반으로 대체 수행 중이나 공식 스크립트 생성 필요.
- **INFO — congestion-analyst Stage 0**: PTDF 매트릭스, ML 모델, 60-day disclosure 미구축 상태. 모든 P(binding) 수치는 방향성 추정치. Hub-pair LMP 미수집 상태 (Stage 1 BLOCKING).
- **INFO — DAM 입찰 마감 10:00 CT 전 확인 사항**: (1) Tenaska HSL/PMin 수동 확인으로 실제 SoC 확인, (2) HE20 DA clearing가 $40 미만 시 Stack B(AS 집중) 전환 검토, (3) HE22-24 NonSpin SoC=0 적격 여부 Tenaska 확인.
- **INFO — AG2 데이터 미참조**: `shared/data/raw/ag2/2026-05-28_*.csv` 경로 확인됨이나 수치 미반영. 다음 사이클에서 cross-validation 수행 예정.

---

## 8. Cross-Agent 일관성 점검

| 항목 | market-analyst | bess-optimizer | dart-virtual-trader | 판정 |
|------|---------------|---------------|--------------------|----|
| 저녁 방전 핵심 HE | HE19-21 방전 권장 (DA $43~$89) | HE20-21 방전 +100 MW | HE19-22 Short DA | 일관 (HE19 의사결정 차이: bess는 AS 선호, dart는 Short DA 포지션 — 중복 아닌 보완적) |
| 낮 구간 충전 | HE03-05, HE11-14 저가 충전 | HE03-05, HE10 충전 | HE10-13 Short DA (충전 방향 일치) | 일관 |
| HE20 DA 가격 | $89.18 (Smartbidder) | $89.18 → 보정 $71.34 사용 | $79.48 기재 (HE번호 offset 주의) | 주의: bess-optimizer는 HE21 $89.18을 최고로, dart-virtual-trader는 HE20 $79.48/$89.18 표기 혼재 — Smartbidder 타임스탬프 오프셋 이슈. 실제 입찰 전 확인 필요. |
| AS 집중 시간 | HE21-23 Non-Spin/RRS/ECRS 급등 | HE19 ECRS+RRS, HE22-24 NonSpin | DART는 에너지 포지션 | 일관 |
| 혼잡 리스크 (congestion) | 언급 없음 | HE10-13 음의 가격 DA 충전 헤지 | HE10-13 Short DA (oversupply RT 억제 유리) | 일관 (congestion-analyst와 방향 일치) |

---

*본 리포트는 자동 생성됩니다. 수치는 예측값이며 실제 DAM 결과와 다를 수 있습니다.*
*생성: reporter | 2026-05-27 07:30 CT | 대상: 2026-05-28 운영일*
