# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-05-29)

> 작성: 2026-05-28 07:30 CT (Houston) | for the day starting at 2026-05-29 CT 00:00
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 데이터 상태 요약: DEGRADED (P&L) / PRODUCTION (시황·혼잡·BESS·DART)

---

## 데이터 상태 요약

| 섹션 | 에이전트 | 상태 | 비고 |
|---|---|---|---|
| 어제 P&L (2026-05-27) | pnl-manager | DEGRADED | Tenaska PTP 미수신 (6회 연속), Smartbidder 전일 benchmark 없음 |
| D+1 시황 (2026-05-29) | market-analyst | PRODUCTION | Yes Energy + Enverus + Smartbidder 확인. AG2 미파싱 |
| D+1 혼잡 (2026-05-29) | congestion-analyst | PRODUCTION (Stage 0) | Hub-pair LMP 미수집, 60일 공시 미적용 |
| D+1 BESS 추천 (2026-05-29) | bess-optimizer | PRODUCTION | Tenaska HSL 미수신, SoC 0 가정 |
| D+1 DART Virtual (2026-05-29) | dart-virtual-trader | PRODUCTION | 신뢰 할인 0.95 적용 |

---

## 1. Yesterday Lookback — 2026-05-27 실적 [DEGRADED]

**상태: GKS 실적 및 Smartbidder benchmark 모두 N/A**

Tenaska PTP fetch가 클라우드 환경 IP 미화이트리스트로 인해 6회 연속 실패했다 (2026-05-21, 2026-05-23, 2026-05-25, 2026-05-26, 2026-05-27 실패; 2026-05-22 만 성공). `shared/data/raw/tenaska/`에 2026-05-27 flowday 데이터가 없으며 Smartbidder 전일 benchmark도 부재다.

| 항목 | GKS (actual) | Smartbidder Benchmark | Delta |
|---|---|---|---|
| DA Energy | N/A | N/A | N/A |
| RT Energy | N/A | N/A | N/A |
| AS 합계 | N/A | N/A | N/A |
| DART Virtual | N/A | N/A | N/A |
| **Total** | **N/A** | **N/A** | **N/A** |
| 충방전 | N/A | — | — |

**최근 확인 가능한 마지막 실적 (참고용)**

| 날짜 | GKS 실적 | Smartbidder | Delta |
|---|---|---|---|
| 2026-05-24 | +$5,440.91 | +$4,554.47 | +$886.44 (+19.5%) |
| 2026-05-22 | +$3,008.74 | +$4,676.21 | -$1,667.47 (-35.7%) |
| 2026-05-20 | +$4,354.74 | +$3,704.48 | +$650.26 (+17.6%) |

2026-05-23 / 2026-05-25 / 2026-05-26 / 2026-05-27 은 모두 DEGRADED. 4일 연속 데이터 공백.

**bess-optimizer 2026-05-27 계획 (참고용, actuals 아님)**

| 항목 | Planned |
|---|---|
| Strategy | Stack A — Solar Trough Charge (HE11-13) + Dual Peak Discharge (HE20-21) |
| 예상 총 수익 (plan) | +$5,072 (범위 $3,500 – $8,000) |
| 예상 에너지 차익 | +$3,699 |
| 예상 AS 수익 | +$1,373 |

---

## 2. Self-Review 하이라이트 — 2026-05-27 (에이전트별 learnings 핵심)

### market-analyst (2026-05-27 학습, 2026-05-28 브리핑 검토)
- 어제 브리핑의 Evening Spike 집중 구조(HE20-21 피크) 및 HE18 부하 피크 방향은 구조적으로 유효했다. 단, Solar peak HE14 고정 편향이 5회 연속 반복 중 — HE13-14 ±1h 레인지 표현 템플릿 수정 미완료. Smartbidder DA peak 조정 주석(-$10~$15) 4회 연속 미반영.

### congestion-analyst (2026-05-27 학습, 2026-05-28 혼잡 검토)
- 모든 binding/lambda/basis 스코어링 항목은 Tenaska T+2 settlement(~2026-05-30) 및 60일 공시(~2026-07-28) 대기 중 — 정량 검증 불가. Stage 0→1 전환 게이트인 W3 bus_lmp backfill이 디스크 용량 확인 미완료로 미착수. Hub-pair LMP 공백이 9일 이상 지속 중.

### bess-optimizer (2026-05-27 학습, 2026-05-28 스케줄 검토)
- 2026-05-28 스케줄 내부 로직(SoC trace, 산술, AS 용량 정합성) 이상 없음. JSON revenue_summary 필드가 calibrated 값이 아닌 Smartbidder raw 기준으로 계산된 불일치($13,492 vs MD $11,138) 발견 — 다음 사이클부터 JSON 통일 필요. Tenaska 7회 연속 미수신으로 20% Smartbidder haircut, HE19 ECRS 패턴, Non-Spin RT drag 등 모든 calibration 파라미터가 2026-05-24 데이터로만 고정된 상태 — model drift 위험 경고.

### dart-virtual-trader (2026-05-27 학습, 2026-05-28 포지션 검토)
- 2026-05-28 포지션 9개 전부 Short DA 방향. 저녁 블록(HE19-22) HIGH 50 MW 는 5/29 Smartbidder P(DA>RT) 상승(73-76%)으로 방향 일관성 간접 확인. 핵심 발견: MED 구간(55-58% P) + 반대방향 혼잡 확률 30-40%가 겹칠 때 사실상 LOW conviction으로 skip 처리하는 규칙 필요 — HE10-13 낮 블록 방향 전환이 위험했음. HE21 bid cap($75 vs DA $89.18) 수준도 보수적 상한 경계에 위치.

---

## 3. D+1 시황 — 2026-05-29 (market-analyst)

**헤드라인**: Solar-heavy midday는 가격을 HE10 $19-21/MWh로 억제하지만, HE18→HE20 순부하 급등 +13,500 MW가 DA를 HE20 $60/MWh까지 끌어올린다. Smartbidder P(DA>RT)는 HE20-21에서 73-76%로 저녁 창 Short DA 기회가 명확하다. AS 가격은 HE19-22에서 RegUp $25-$34, RRS $12-22로 급등하며 예비력 타이트니스를 반영한다.

**핵심 5가지**

- **부하**: 24h 평균 62,368 MW (Yes Energy), 일 피크 HE18 = 76,867 MW. Enverus는 24h 평균 62,966 MW (+598 MW, 방향 일치). 2026-05-29는 금요일 (Memorial Day weekend 시작 — 상업용 부하 조기 감소 가능성).
- **순부하/태양광**: Net Load 24h 평균 35,568 MW. 태양광 HE13 피크 27,423 MW로 HE10 Net Load를 23,827 MW까지 압축. HE18→HE20 순부하 +13,520 MW 급등이 가격 스파이크 핵심 동인. (GR_WEST 풍력 주간 최저 HE14 = 6,195 MW지만 직전 주 대비 크게 높음.)
- **DA Energy**: 24h 평균 $30.64/MWh. HE20 $60.01 / HE21 $53.42 피크, HE09-10 $19.07-19.97 저점. RT 24h 평균 $27.59/MWh. DA-RT 스프레드 HE20 +$19.82, HE21 +$14.73 (positive = DA expensive = Short DA signal).
- **AS**: HE20 RegUp DA $34.00, RRS DA $21.75, Non-Spin $15.75. HE22 Non-Spin $27.39 (이례적 고가). HE19 Non-Spin $20.67, RRS $12.10 — 예비력 타이트 구간.
- **주요 리스크**: ①HE19-21 강제 정지 추가 (현재 설비 정지 15,525-16,500 MW 로 여유 제한 — 1,000 MW+ trip 시 RT > DA 반전 가능), ②GR_WEST 야간 풍력 STWPF 신뢰도 (Yes Energy vs Enverus 야간 차이 ~1,500 MW), ③금요일 수요 서프라이즈.

---

## 4. D+1 혼잡 / 제약 — 2026-05-29 (congestion-analyst, Stage 0 Provisional)

**헤드라인**: 주간 West 혼잡 LOW (GR_WEST trough 5,642 MW로 이번 주 최저 결합 리스크), 저녁 SOUTH/HOUSTON_IMPORT MEDIUM-HIGH, HE20-22 ORDC 형 AS 스파이크 위험 높음.

**Top 3 제약**

| 제약 | 시간 | P(binding) | E[lambda\|binding] | 근거 |
|---|---|---|---|---|
| SOUTH_TO_HOUSTON / HOUSTON_IMPORT_345 | HE19-22 | MEDIUM-HIGH (~30-40%) | $20-$40/MWh | DA spread $6-$20, P(DA>RT) 0.75-0.76, Non-Spin $20+, NL ramp HE18→HE20 +8,249 MW (Enverus) |
| WEST_TO_NORTH_345 | HE11-15 | LOW (~8-12%) | $8-$15/MWh | West trough 5,642 MW >> Stage 0 임계값; NL trough 27,163 MW > 27,000 MW 기준선 |
| LOCAL_138kV (GKS area) | HE19-22 | LOW-MEDIUM (~12-18%) | $5-$15/MWh | HOUSTON_IMPORT 부하에 간접 연동; PTDF 데이터 없어 직접 추정 불가 |

**GKS 노드 MCC 뷰 (heuristic)**

| 노드 | E[MCC $] | P50 / P90 |
|---|---|---|
| GKS (West Texas ~138kV) | -$0.5 ~ +$1.0 | 0 / +$3 |
| LZ_HOUSTON | +$2 ~ +$8 | +$3 / +$15 |
| LZ_WEST | -$1 ~ -$3 | -$1 / -$5 |

GKS 노드 MCC는 주간 거의 평탄 예상 (West 수출 압력 낮음). 야간 HE22-24 West wind 회복으로 LZ_WEST mild discount 지속.

**데이터 제한**: Hub-pair LMP (W3 bus_lmp) 미수집, 60일 공시 미적용 — MCC/basis 수치 모두 heuristic.

---

## 5. D+1 GKS BESS 운영 제안 — 2026-05-29 (bess-optimizer)

**전략**: Stack A — Solar Trough Dual-Charge (HE09-11) + AS Hold (HE12-18) + Evening AS Stack (HE19) + Dual Peak DA Discharge (HE20-21) + Post-Discharge NonSpin (HE22-24)
**시작 SoC**: 0 MWh 가정 (Tenaska HSL 미수신 — 10:00 CT 전 확인 필수)

### 시간별 운영 스케줄

| HE | Mode | Energy MW | RegUp | RRS | ECRS | NonSpin | SoC End | Calibrated Price | Rev Est |
|---|---|---|---|---|---|---|---|---|---|
| 01-02 | Idle-AS | 0 | 0 | 0 | 0 | 30 | 0 | — | +$323 |
| 03-05 | Idle-AS | 0 | 0 | 0 | 0 | 20 | 0 | — | +$165 |
| 07-08 | Idle-ECRS | 0 | 0 | 0 | 40 | 0 | 0 | — | +$83 |
| 09 | Charge | -100 | 0 | 0 | 0 | 0 | 85 | $19.07 | -$1,907 |
| 10 | Charge | -100 | 0 | 0 | 0 | 0 | 170 | $19.97 | -$1,997 |
| 11 | Charge (top-off) | -35 | 0 | 0 | 0 | 0 | 200 | $20.62 | -$722 |
| 12-18 | Idle-AS | 0 | 0 | 0 | 20 | 20 | 200 | — | +$216 |
| 19 | Idle-AS (Critical) | 0 | 0 | 20 | 30 | 30 | 200 | — | +$975 |
| **20** | **Discharge** | **+100** | 0 | 0 | 0 | 0 | 100 | **$48.01 cal.** | **+$4,801** |
| **21** | **Discharge** | **+100** | 0 | 0 | 0 | 0 | 0 | **$42.74 cal.** | **+$4,274** |
| 22 | Idle-AS | 0 | 0 | 0 | 0 | 50 | 0 | — | +$1,370 |
| 23 | Idle-AS | 0 | 0 | 0 | 0 | 40 | 0 | — | +$806 |
| 24 | Idle-AS | 0 | 0 | 0 | 0 | 20 | 0 | — | +$52 |

*HE20 Smartbidder $60.01 × 0.80 = $48.01 calibrated; HE21 $53.42 × 0.80 = $42.74 calibrated.*

**SoC Trace**: HE01-08 = 0 MWh → HE09 charge → 85 → HE10 → 170 → HE11 top-off → 200 → Hold HE12-19 → HE20 discharge → 100 → HE21 discharge → 0. Grid draw 235 MWh × 0.85 RTE ≈ 200 MWh.

### 예상 수익 (Stack A)

| 항목 | 금액 |
|---|---|
| DA Energy 방전 HE20-21 | +$9,075 |
| DA Energy 충전 HE09-11 | -$4,626 |
| **Net Energy Arbitrage** | **+$4,449** |
| AS Gross (전 시간) | +$3,992 |
| RT AS Drag 추정 (-20%) | -$798 |
| **AS Net** | **+$3,194** |
| **Total Expected Revenue** | **+$7,643** |
| Range Low | $5,500 |
| Range High | $10,500 |

- **핵심 수익 드라이버**: HE22 NonSpin DA $27.39 × 50 MW = +$1,370 gross (전체 기대 수익의 ~17%). 이례적 고가 — clearing 여부 중요 모니터링 항목.
- **핵심 리스크**: ①HE19-21 강제 정지 추가 (RT > DA 반전 위험), ②HE22 NonSpin $27.39 미클리어 시 ~-$1,100 수익 하향, ③시작 SoC ≠ 0 (Risk 3 contingency 참조).
- **Stack B 트리거**: DAM clearing에서 HE20 calibrated DA < $40 또는 HE21 < $35이면 에너지 방전 취소 후 AS 전환 (예상 수익 $3,500-$5,500 — 현재 권장 사항 아님).

---

## 6. D+1 DART Virtual — 2026-05-29 (dart-virtual-trader)

**요약**: 전체 Short DA 방향, 9개 포지션, 총 350 MW. 기대 수익 (risk-adjusted EV) +$2,164.

| HE | Node | Direction | MW | DA Bid $ | P(DA>RT) | E[Spread] $ | Tier |
|---:|---|---|---:|---:|---:|---:|---|
| 16 | HB_NORTH | SHORT DA | 25 | 31.29 | 62.0% | +3.39 | MED |
| 17 | HB_NORTH | SHORT DA | 25 | 34.96 | 60.1% | +2.93 | MED |
| 18 | HB_HOUSTON | SHORT DA | 25 | 42.04 | 58.7% | +6.33 | MED-HALF |
| **19** | **HB_HOUSTON** | **SHORT DA** | **50** | **60.01** | **74.8%** | **+19.82** | **HIGH** |
| **20** | **HB_HOUSTON** | **SHORT DA** | **50** | **53.42** | **72.9%** | **+14.73** | **HIGH** |
| **21** | **HB_HOUSTON** | **SHORT DA** | **50** | **44.96** | **76.0%** | **+11.63** | **HIGH** |
| **22** | **HB_HOUSTON** | **SHORT DA** | **50** | **39.96** | **73.1%** | **+8.80** | **HIGH** |
| 23 | HB_HOUSTON | SHORT DA | 25 | 26.61 | 68.6% | +1.89 | MED |
| 24 | HB_NORTH | SHORT DA | 25 | 26.61 | 68.6% | +1.89 | MED |

- Expected gross P&L (raw P-weighted): +$1,898
- Expected gross P&L (+20% E[spread] bias correction 적용): +$2,278
- Risk-adjusted EV (0.95 confidence discount): **+$2,164**
- 신뢰 할인 0.95: Smartbidder P CSV 이번 사이클 존재. +20% E[spread] 보정 3사이클 연속 적용 중 (재검증 Tenaska 데이터 복구 후 필요).
- HE01-15 skip: P threshold 미달 또는 혼잡 방향 불일치. HE18 half-size: P=58.7% 경계 + ramp-onset RT spike 비대칭 리스크.

**주요 리스크**: ①HE19-21 강제 정지 → RT > DA 반전, ②GR_WEST 야간 STWPF 과다추정 → HE22-24 스프레드 압축, ③HB_HOUSTON IMPORT 혼잡 심화 → RT basis 상승으로 스프레드 축소.

---

## 7. Watch Items (cross-agent 모순 및 일관성)

| 항목 | market-analyst | bess-optimizer | dart-virtual-trader | 평가 |
|---|---|---|---|---|
| 피크 방전 HE | HE20 최고 DA $60.01 | 방전 HE20-21 | SHORT DA HE19-22 HIGH | 일관: 모두 HE20-21을 핵심 창으로 지목 |
| Short DA 방향 | DA-RT spread +$19.82 (HE20), P(DA>RT)=74.8% 명시 | DA 방전 선택 (단, 에너지 포지션이므로 별개 상품) | SHORT DA / Long RT HE19-22 | 일관 |
| HE22 NonSpin | Non-Spin $27.39 이례적 고가 명시 | HE22 NonSpin 50 MW ($1,370) 최대 AS 창 | Short DA HE22 — BESS AS와 DART 동일 시간대 | **검토 필요**: dart-virtual-trader HE22 포지션 노트에 "BESS와 HE22 NonSpin 이중 계산 여부 확인" 명시. BESS는 NonSpin AS 상품, DART는 에너지 스프레드 — 별개 상품이므로 직접 충돌은 없으나 시장 조건 공유 |
| GKS 피크 HE | market-analyst 피크 DA $60.01 = HE20 | bess-optimizer top discharge HE20 | DART HIGH HE19 (DA $60.01은 HE19 시간대 가격 혼용) | 주의: bess-optimizer 보고서에서 HE19 행이 Smartbidder row 18 (timestamp 19:00 CT) — HE19 DA $60.01 vs. market-analyst HE20 $60.01 표기 사이에 1시간 timestamp 해석 불일치 존재. 실제 방전은 ERCOT HE20으로 일치 확인됨 |
| 강제 정지 리스크 HE19-21 | PRIMARY upside RT risk 명시 | Risk 1으로 명시 | Primary risk #1으로 명시 | 세 에이전트 모두 동일 리스크 지목 — 일관 |

---

## 8. Self-Feedback Summary — Front/Middle 에이전트 5개 (2026-05-27 학습 요약)

| 에이전트 | 핵심 학습 (1-2줄) |
|---|---|
| market-analyst | Solar peak HE14 고정 편향 5회 연속 미수정, DA peak 조정 주석 4회 미반영 — 템플릿 물리적 변경 없으면 반복 불가피. AG2 CSV 3사이클 연속 미참조. |
| congestion-analyst | W3 bus_lmp backfill 착수 전 디스크 확인이 Stage 1 전환 유일 병목. Enverus-Yes Energy NL 차이 6일 연속 미해소. solar/NL 복합 지수(solar_peak/NL_trough)가 GR_WEST trough 단독 지표보다 우수한 binding 신호. |
| bess-optimizer | JSON revenue_summary calibrated 값 불일치 발견 — 다음 사이클 수정 필요. Tenaska 7회 연속 미수신으로 20% haircut 등 모든 calibration 파라미터가 드리프트 위험. Non-Spin SoC=0 eligibility(HE22-24) 미확인 항목 지속. |
| dart-virtual-trader | MED P(55-58%) + 반대방향 혼잡 P(30-40%) 겹침 시 → skip 규칙 추가 필요(기존 매트릭스 갭). HE18 skip 규칙이 다음 사이클(2026-05-29 포지션)에서 깨짐 — 명시적 정책 정립 필요. +20% bias correction 4사이클 이상 재검증 없이 적용 중. |
| pnl-manager | 2026-05-21 이후 6/7회 Tenaska PTP 실패 — 구조적 인프라 문제. 2026-05-23/25/26/27 4일 연속 DEGRADED. Ascend 화이트리스트 에스컬레이션 긴급 필요. |

---

## 9. 운영 알림

**CRITICAL: Tenaska IP 화이트리스트 6회 연속 실패**

Tenaska PTP(Ascend) fetch가 클라우드 실행 환경에서 2026-05-21 이후 6회 연속 실패 중 (2026-05-21, 2026-05-23, 2026-05-25, 2026-05-26, 2026-05-27 + 이번 사이클까지). 2026-05-22, 2026-05-24 만이 성공했으며, 이는 화이트리스트된 환경에서 실행된 경우로 파악된다. **현재 4일 연속 (2026-05-23~2026-05-27) GKS 실적 및 benchmark 데이터가 없으며 모든 에이전트 calibration 루프가 단절된 상태다.**

**즉시 조치 필요 사항**:
1. `python shared/scripts/fetch_pnl_data.py`를 Ascend-화이트리스트된 IP(사용자 로컬 머신 또는 회사 VPN)에서 실행. DEGRADED 4일(2026-05-23, 2026-05-25, 2026-05-26, 2026-05-27) 소급 수집 포함.
2. Ascend 담당자에게 프로덕션 클라우드 실행 IP 화이트리스트 등록 요청 — 6회 연속 실패는 개별 장애가 아닌 구조적 인프라 문제.
3. Post-DAM (~13:00 CT): HE20-21 DA clearing 가격 확인. Stack B 전환 필요 여부 판단.
4. 09:30 CT: ERCOT capacity monitor 강제 정지 추가 확인 — HE19-21 예비력 모니터링.
5. Tenaska HSL/PMin으로 GKS 시작 SoC 확인 후 bess-optimizer 체크리스트 실행.

---

*생성: 2026-05-28 07:30 CT | 에이전트: reporter | 대상일: 2026-05-29*
*입력 파일: reports/daily/pnl/2026-05-27.md (DEGRADED), reports/daily/market-briefing/2026-05-29.md (PRODUCTION), reports/daily/congestion/2026-05-29.md (PRODUCTION Stage 0), reports/daily/bess-optimizer/2026-05-29.md (PRODUCTION), shared/data/forecasts/bess-schedule/2026-05-29.json (PRODUCTION), reports/daily/dart-virtual/2026-05-29.md (PRODUCTION), memory/[4개 에이전트]/learnings/2026-05-27.md*
