# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-06-01)

> 작성: 2026-05-31 07:30 CT (Houston) | for the day starting 2026-06-01 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager

---

## 데이터 품질 요약

| 섹션 | 에이전트 | 상태 | 비고 |
|---|---|---|---|
| Section 1: Yesterday P&L | pnl-manager | **DEGRADED** | Tenaska PTP + Smartbidder fetch 실패 — 실적 데이터 전량 N/A |
| Section 2: D+1 Market View | market-analyst | **PRODUCTION** | Yes Energy + Enverus + Smartbidder 정상 수집 |
| Section 3: D+1 Congestion | congestion-analyst | **PRODUCTION (Stage 0 provisional)** | 휴리스틱 — PTDF / hub LMP 미적용 |
| Section 4: D+1 BESS Stack | bess-optimizer | **PRODUCTION** | AS Playbook MISSING (self-judgment applied), Tenaska HSL 미수신 |
| Section 5: D+1 DART Virtual | dart-virtual-trader | **PRODUCTION** | 8개 포지션, EV +$4,829 |
| Section 6: Self-Feedback | 4개 에이전트 | PRODUCTION (일부 N/A) | bess-optimizer 포함 |

---

## 1. Yesterday Lookback — 2026-05-30 실적 [DEGRADED — Tenaska/Smartbidder fetch 실패]

**실적 데이터 없음 — Tenaska PTP fetch 실패 (클라우드 IP 미화이트리스트 7번째 발생)**

| Item | GKS (actual) | Smartbidder Benchmark | Delta |
|---|---:|---:|---:|
| DA Energy | N/A | N/A | N/A |
| RT Energy | N/A | N/A | N/A |
| AS (RegUp/RegDown/RRS/ECRS/NonSpin) | N/A | N/A | N/A |
| DART Virtual | N/A | N/A | N/A |
| **Total** | **N/A** | **N/A** | **N/A** |
| 충방전 (Injection / Consumption) | N/A | N/A | — |

**최근 PRODUCTION 실적 참고** (마지막 확인일: 2026-05-29):

| 날짜 | GKS Total | Benchmark | Delta |
|---|---:|---:|---:|
| 2026-05-29 | +$5,111.74 | +$3,970.21 | +$1,141.53 (+28.8%) |
| 2026-05-24 | +$5,440.91 | +$4,554.47 | +$886.44 (+19.5%) |
| 2026-05-22 | +$3,008.74 | +$4,676.21 | -$1,667.47 (-35.7%) |

**미수집 누적**: 2026-05-23, 2026-05-25, 2026-05-26, 2026-05-27, 2026-05-28, 2026-05-30 (6일분)
**Action**: Ascend 화이트리스트 IP (로컬/VPN)에서 `fetch_pnl_data.py` 재실행 필요. Ascend에 production cloud IP 화이트리스트 등록 요청 escalation 권고.

---

## 2. D+1 Market View — 2026-06-01 [PRODUCTION]

*출처: market-analyst | Yes Energy bidclose ~12:10 UTC, Enverus ~06:41-06:48 CT, Smartbidder 06:56 CT*

- **Monday post-holiday + 기상학적 여름 첫날**: 총부하 피크 80,148 MW (HE17, Yes Energy) — Memorial Day 일요일 대비 +2,076 MW. 상업/산업 부하 복귀로 평일 구조 적용.
- **태양광 순부하 최저 HE10 = 25,285 MW**: HE13 태양광 최대 29,824 MW가 순부하를 눌러 HE09-10 DA 가격을 $17.40-$18.34로 억제. 충전 최적 창구.
- **석양 태양광 절벽이 핵심 이벤트**: HE18(41,170 MW 순부하) → HE21(57,965 MW), 3시간에 +16,794 MW 상승. 태양광 HE21에 30 MW 수준. 열발전이 한계 공급원 → DA 스파이크.
- **Smartbidder DA 피크**: HE21 = $52.26, HE22 = $42.40, HE20 = $41.28. DA-RT spread: HE21 = +$10.10, HE20 = +$10.09, HE22 = +$4.96. P(DA>RT) HE21 = 72%, HE20 = 70% — Short DA 핵심 창구.
- **AS 스파이크 HE20-21**: NonSpin $25.98 (HE20) / $15.63 (HE21), RRS $13.88 (HE20) / $11.99 (HE21), ECRS $10.24 (HE21) / $10.34 (HE22) — 예비력 부족 신호.
- **Enverus 상방 리스크**: Enverus 순부하 평균 YE 대비 +2,355 MW 높음. HE21 ORDC adder 확률 상승 시나리오. 풍력은 두 소스 간 일치 (-131 MW 차이).
- **주간풍 HE13 최저**: GR_WEST 2,475 MW — 정오 태양광 시간대에 풍력 보완 없음. 중간 시간대(HE11-14) RT 급등 위험 존재.

---

## 3. D+1 Congestion / Constraint — 2026-06-01 [PRODUCTION — Stage 0 provisional]

*출처: congestion-analyst | Yes Energy + Enverus 기반 휴리스틱. PTDF / hub-pair LMP 미적용.*

### Top 3 Binding Constraints

| Constraint | 시간 (HE CT) | P(binding) | E[lambda \| binding] | Driver |
|---|---|---|---|---|
| HOUSTON_SOUTH_IMPORT (345kV) | HE19-21 | ~30% | $35-$55 | 순부하 피크 57,965 MW; 태양광 절벽 -17,154 MW; cap-out 14,375 MW |
| WEST_TO_NORTH export (345kV) | HE22-24 | ~22% | $25-$40 | GR_WEST 야간 10,787 MW; overnight load 63-67 GW |
| WEST_CURTAILMENT / oversupply (230/345kV) | HE09-13 | ~20% | $15-$30 | 잉여 집중 지수 1.18 (YE); NL 최저 25,285 MW |
| LOCAL_138kV (GKS 인근, South) | HE19-21 | ~10% | $8-$18 | HOUSTON_SOUTH_IMPORT binding 조건부 |

### GKS 노드 MCC View (Stage 0 — 방향성만)

| 노드 | E[MCC] est. | P50/P90 | 방향 | 근거 |
|---|---|---|---|---|
| GKS (South Texas) | +$2 to +$6 | +1.5 / +10 | Positive | South import 제약 HE19-21; 부하 포켓 |
| LZ_HOUSTON | +$2 to +$5 | +1.5 / +8 | Positive | Houston 부하 포켓; South import premium |
| LZ_WEST | -$2 to -$6 | -1 / -10 | Negative | 과잉발전 HE09-13 + 야간 서풍 HE22-24 |

**BESS 운영 신호**: HE09-11 충전 (NL 25,285-28,843 MW — 가격 억제), HE19-21 방전/RegUp/RRS (NL 피크 + South congestion premium, MEDIUM 신뢰도).

---

## 4. D+1 GKS BESS Recommendation — 2026-06-01 [PRODUCTION]

*출처: bess-optimizer | SoC 0 MWh 시작 가정 (Tenaska HSL 미수신 — 10:00 CT 이전 확인 필요)*
*전략: Stack A — Deep Solar-Trough Charge (HE09-11) + AS Bridge (HE12-19) + Evening AS+Energy Stack (HE20-22)*

### 시간별 스케줄

| HE | Mode | Energy MW | RegUp MW | RRS MW | ECRS MW | NonSpin MW | DA Price | Est. Revenue |
|---|---|---:|---:|---:|---:|---:|---|---|
| 01 | Idle/AS | 0 | 0 | 0 | 0 | 20 | $24.82 | +$40 |
| 02 | Idle/AS | 0 | 0 | 0 | 0 | 25 | $23.91 | +$78 |
| 03-08 | Idle | 0 | 0 | 0 | 0 | 0 | — | $0 |
| **09** | **Charge** | **-100** | 0 | 0 | 0 | 0 | $18.34 | **-$1,834** |
| **10** | **Charge** | **-100** | 0 | 0 | 0 | 0 | $17.40 | **-$1,740** |
| **11** | **Charge** | **-35** | 0 | 0 | 0 | 0 | $19.95 | **-$698** |
| 12-18 | Idle | 0 | 0 | 0 | 0 | 0 | — | $0 |
| 19 | AS-Hold | 0 | 0 | 0 | 0 | 30 | $28.53 | +$179 |
| **20** | **Discharge+AS** | **+50** | 0 | 30 | 0 | 20 | $41.28 | **+$2,587** |
| **21** | **Discharge** | **+100** | 0 | 0 | 0 | 0 | $52.26 cal→$41.81 | **+$4,181** |
| 22 | AS-Only | 0 | 0 | 0 | 0 | 50 | — | +$625 |
| 23 | AS-Only | 0 | 0 | 0 | 0 | 30 | — | +$104 |
| 24 | Idle | 0 | 0 | 0 | 0 | 0 | — | $0 |

**SoC 궤적**: 0 MWh → HE09-11 충전 235 MWh × 0.85 RTE = 200 MWh → HE20 방전 -50 MWh → HE21 방전 -100 MWh → **종료 SoC 50 MWh**

### 예상 수익 요약

| 구성 | 금액 |
|---|---:|
| DA Energy Discharge (0.80x calibrated) | +$5,832 |
| DA Energy Charge cost | -$4,272 |
| **Net Energy Arbitrage** | **+$1,560** |
| AS Net (20% RT drag 적용) | **+$1,570** |
| **Total Base Case** | **+$3,130** |
| Range Low / High | $2,000 / $5,500 |
| RT Energy Optionality (not in base) | +$1,500 to +$3,000 |
| GKS Nodal Congestion Upside (not in base) | +$300 to +$900 |

- **Top 2 DA Energy (discharge)**: HE21 ($52.26 DA / $41.81 cal, 100 MW), HE20 ($41.28 DA / $33.02 cal, 50 MW)
- **Bottom 2 (charge)**: HE10 ($17.40), HE09 ($18.34)
- **핵심 리스크**: HE21 0.80x calibration crossover ($41.81 cal vs $42.16 RT — GKS nodal +$3 MCC로 해소), HE22 NonSpin at SoC=50 MWh, Enverus 상방 시나리오 (+$300-$900 upside도 존재)

---

## 5. D+1 DART Virtual Position — 2026-06-01 [PRODUCTION]

*출처: dart-virtual-trader | 8 positions, 275 MW 총 notional | EV +$4,829 (risk-adjusted, 0.95 confidence discount)*
*Spread 부호 규칙: spread = DA − RT. Positive => DA expensive => Short DA / Long RT*

### 포지션 테이블

| HE | Node | Direction | MW | DA Bid | P(win) | E[Spread] bias-adj | E[Gross] | Tier |
|---:|---|---|---:|---:|---:|---:|---:|---|
| 01 | HB_HOUSTON | Long DA / Short RT | 25 | $24.80 | 60% | -$1.56 | +$39 | MED |
| 02 | HB_HOUSTON | Long DA / Short RT | 25 | $24.10 | 61% | -$1.68 | +$42 | MED |
| 17 | HB_HOUSTON | Short DA / Long RT | 25 | $32.50 | 70% | +$2.52 | +$63 | MED |
| 18 | HB_HOUSTON | Short DA / Long RT | 25 | $35.00 | 62% | +$2.88 | +$72 | MED |
| **19** | HB_HOUSTON | **Short DA / Long RT** | **50** | $42.00 | 70% | +$5.40 | **+$270** | HIGH |
| **20** | HB_HOUSTON | **Short DA / Long RT** | **50** | $41.28 | 69% | +$12.11 | **+$606** | HIGH |
| **21** | HB_HOUSTON | **Short DA / Long RT** | **50** | $52.26 | 72% | +$12.12 | **+$606** | HIGH |
| **22** | HB_HOUSTON | **Short DA / Long RT** | **50** | $42.40 | 70% | +$5.95 | **+$298** | HIGH |

**핵심 근거**: HE20-22 3시간 연속 P(DA>RT) 69-72%, raw spread +$5-10/MWh — 이 시리즈 최강 Short-DA 신호. 순부하 피크 57,965 MW (HE21), 태양광 근 0 (30 MW). HOUSTON_SOUTH_IMPORT binding P~30% → HB_HOUSTON 노드 혼잡 프리미엄 가산.

**리스크**: Enverus +2,355 MW 상방 시나리오 → RT 상승으로 spread 압축 가능. HE18 borderline entry (spread $2.40 < $4 threshold — 모니터링 포지션). Tenaska 데이터 8회 연속 미수집으로 실제 hit rate 미산출.

---

## 6. CRR Opportunities

CRR 옥션 사이클에 해당하지 않음 — 해당 없음.

---

## 7. Watch Items (Cross-Agent 일관성 점검)

### 일관 사항 (모순 없음)

| 항목 | market-analyst | bess-optimizer | dart-virtual-trader | 평가 |
|---|---|---|---|---|
| Peak DA HE | HE21 ($52.26) | HE21 ($52.26 raw / $41.81 cal) | HE21 Short DA 최우선 | 일치 |
| 충전 창구 | HE09-10 최저가 | HE09-11 충전 | 해당 없음 (energy vs DART) | 일치 |
| Short DA 시간대 | HE20-22 핵심 | HE20-21 DA discharge | HE19-22 Short DA HIGH | 일치 |
| AS 스파이크 | HE20-21 NonSpin/RRS/ECRS | HE20 RRS 30MW + NonSpin 20MW | AS 신호 corroboration으로 활용 | 일치 |
| Enverus 상방 리스크 | 상방 플래그 | 상방 언급 (upside 시나리오) | 상방 리스크 명시 | 일치 |
| congestion premium GKS | +$2 to +$6 HE19-21 | +$3 mid-point 적용 → $44.81 cal | HB_HOUSTON P~30% congestion 가산 | 방향 일치; 절대값 불확실 (Stage 0) |

### 주의 사항

1. **HE21 calibration crossover**: bess-optimizer 0.80x 적용 시 calibrated DA $41.81 < RT $42.16. 이를 GKS nodal MCC +$3으로 해소하는 논리를 적용하나, Stage 0 congestion 데이터 불확실성 factor 2-3x 존재. market-analyst는 "$44-47 planning range"를 제시 — 일관되나 절대값 range가 겹침. 10:00 CT DAM clearing 후 HE21 실제 DA가 $42 이하 시 모니터링 권고.

2. **HE19 비교**: market-analyst는 HE19를 "pre-spike" 창구로 언급; bess-optimizer는 AS-Hold (NonSpin 30MW만); dart-virtual-trader는 HE19 HIGH 50MW Short DA. BESS energy dispatch는 HE20-21에 집중하고 HE19는 AS 선점. DART는 HE19부터 entry — 각 에이전트 역할 범위 내에서 일관.

3. **Tenaska PTP 미수집 8회 연속**: pnl-manager, dart-virtual-trader, bess-optimizer, congestion-analyst 모두 동일 문제 flag. 에스컬레이션이 실제로 실행되지 않음. **Ascend IP whitelist 등록 요청 우선순위 즉시 격상 권고.**

---

## 8. Self-Feedback Summary (Front/Middle 에이전트)

*출처: memory/<agent>/learnings/ 파일*

### market-analyst (2026-05-31 self-review)
- 잘 맞은 점: HE21 Short-DA/Long-RT 구조 방향 정확 (P 71.4% → 72% 유지), AS peak HE20-21 NonSpin/RRS 방향 일치, Smartbidder DA peak 과대추정 조정 공식화.
- 미완료: AG2 windcast 파싱 4번째 연속 미실행 (다음 사이클 P1 격상), Non-Spin overnight HE01-06 AS bullet 7사이클 연속 누락, ECRS morning ramp HE07-10 7사이클 연속 누락 → P1 격상 필요. D+2 forward-looking 신호 섹션 신규 추가 필요.

### congestion-analyst (2026-05-30 self-review)
- Stage 0 → Stage 1 전환: W3 disk space 검증 blocking. 최조속 Stage 1 진입 2026-06-14 (W3 이번 주 시작 시).
- Hub-pair LMP 10회 연속 미수집 — 가장 critical한 운영 데이터 갭. West wind modifier 이진 임계값 → 3단계 (3,000/5,000/7,000 MW) 개선안 도출. Overnight WEST_TO_NORTH 패턴 신규 식별 (HE22-24).
- AG2 windcast 4회 연속 미파싱 — 다음 사이클 의무 실행.

### dart-virtual-trader (2026-05-31 self-review)
- 2026-05-31 포지션 (Sunday Memorial Day): HE13 진입이 $30 minimum E[gross] 규칙 위반 확인 (E[gross] = $19 < $30 threshold). 본 사이클(2026-06-01)에 보편 적용 완료.
- HE22 thin-spread HIGH sizing에 대한 block exception 규칙 형식화: 인접 시간 spread >= $5 시 HIGH 유지.
- Monday post-holiday = normal weekday 확인 → HE18 entry rule 적용.
- 8회 연속 Tenaska 미수집 → proxy 기반 hit rate만 산출 (83-89% proxy). 진짜 hit rate 불산출.

### bess-optimizer (2026-05-31 self-review)
- 0.80x calibration crossover 리스크 관찰: HE21 Smartbidder DA $52.26 → calibrated $41.81이 RT $42.16에 근접. 순부하 > 57,000 MW + Enverus 갭 > 2,000 MW 조건 시 0.85x 적용 검토 필요 (3 data points 더 필요).
- HE20 co-optimization 확인: 에너지+AS 분할이 전량 AS 대비 $6,768 vs $5,896 — 현재 분할 전략이 최적.
- RRS 30 MW 할당 적용 (2026-05-29 lesson E 반영). ECRS 0 할당 유지 (3회 연속 $0 실적).
- 2026-05-29 기준 plan vs actual 33% shortfall — $3,130 base case는 보수적. Realistic range $4,000-$6,000.

---

*Generated: 2026-05-31 07:30 CT | Agent: reporter | Report status: PARTIAL — P&L DEGRADED, all other sections PRODUCTION*
*참조 파일: reports/daily/pnl/2026-05-30.md, reports/daily/market-briefing/2026-06-01.md, reports/daily/congestion/2026-06-01.md, reports/daily/bess-optimizer/2026-06-01.md, reports/daily/dart-virtual/2026-06-01.md, memory/*/learnings/2026-05-30.md ~ 2026-05-31.md*
