# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-06-03)

> 작성: 2026-06-02 07:30 CT (Houston) | for the day starting at 2026-06-03 CT 00:00
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> Data fetch: Yes Energy ✅ | Enverus ✅ | Smartbidder ✅ | Tenaska ❌ (IP whitelist — 8th consecutive failure)

---

## 1. Yesterday Lookback (전일 실적) — 2026-06-01

> **STATUS: DEGRADED** — Tenaska PTP fetch FAILED (cloud execution IP not on Ascend whitelist). GKS actual P&L and Smartbidder benchmark both unavailable.

- **GKS Total Revenue**: N/A — Tenaska PTP unavailable (cloud IP block, 8th consecutive failure)
- **vs Smartbidder benchmark**: N/A — benchmark data absent from `shared/data/raw/smartbidder/` for 2026-06-01
- **가장 손실 컸던 부분**: N/A
- **가장 outperform 한 부분**: N/A
- **충방전**: Inj N/A MWh, Cons N/A MWh
- **Outstanding backfill days**: 7일 미해결 (2026-05-23, 05-25, 05-26, 05-27, 05-28, 05-30, 06-01)
- **P1 Action Required**: `fetch_pnl_data.py`를 Ascend 화이트리스트 IP에서 재실행 후 pnl-manager 재생성 필요. 12일 중 8회 실패 — Ascend whitelist 요청을 P1으로 처리 요망.

---

## 2. D+1 Market View (2026-06-03)

*Source: market-analyst — `reports/daily/market-briefing/2026-06-03.md`*
*Data vintage: Yes Energy ~12:11 UTC 2026-06-02, Enverus ~06:45 CT 2026-06-02, Smartbidder DA run ~06:56 CDT 2026-06-02 — all pre-DAM cutoff (PRODUCTION)*

- **Demand step-down vs June 1-2**: Yes Energy 24h avg load 61,787 MW (vs 65,429 MW June 2). Gross load peak 74,263 MW at HE17 — approximately 5,300 MW below the June 2 peak. Market structure shifts to a shorter, more sharply defined scarcity peak at HE19-21 rather than a broad plateau.
- **Evening net-load ramp (+11,734 MW) is the price formation event**: NL ramp HE18 → HE21 = +11,734 MW (Yes Energy). NL peaks at 56,867 MW at HE21. Both Yes Energy and Enverus agree on the HE21 peak hour. Evening wind recovery to ~9,400-9,800 MW (GR_COASTAL sea-breeze HE18-19, GR_SOUTH HE20-21) partially limits scarcity depth.
- **DA price curve — concentrated 3-hour spike**: Smartbidder DA avg $34.39/MWh. Daily peak **HE20 = $54.69/MWh**, HE19 = $50.18, HE21 = $48.39. DA-RT spread strongly positive in the evening ramp: HE19 = +$15.41 (widest of the day), HE20 = +$12.69, HE21 = +$5.90. P(DA>RT): 62.6% / 68.3% / 67.8% respectively — consistent **short-DA / long-RT signal** at medium confidence.
- **Non-Spin HE21 spike to $31.82/MWh**: The AS structure is heavily concentrated at HE21-23. Non-Spin: HE20 = $9.63 → **HE21 = $31.82** → HE22 = $20.33 → HE23 = $21.34/MWh. RRS: HE20 = $10.93, HE21 = $10.44. ECRS: reference only (DAM clearance uncertain per prior learning). Outage 13,351 MW avg (higher than June 2's 12,086 MW) — ~3,500-5,000 MW effective reserve headroom at HE21, consistent with ORDC adder territory.
- **Solar source divergence — key uncertainty**: Enverus solar peaks at **HE13 = 27,002 MW** vs Yes Energy **HE14 = 23,169 MW** (+3,833 MW, 1 hour earlier). Enverus 24h solar avg 11,169 MW vs YE 8,995 MW (+2,174 MW gap — largest divergence in current series). If Enverus is correct: deeper midday suppression trough, better BESS charge window (HE11-13), modestly lower HE20 net load (Enverus HE20 solar = 6,115 MW vs YE 4,555 MW).
- **AG2 not parsed this cycle**: AG2 load/wind referenced in summary JSON but not parsed (second consecutive cycle). Yes Energy vs Enverus triangulation incomplete without AG2. Overnight Non-Spin avg $4.12/MWh (HE01-06) — modest but non-trivial for idle BESS.

---

## 3. D+1 Congestion / Constraint (2026-06-03)

*Source: congestion-analyst — `reports/daily/congestion/2026-06-03.md`*
*Stage 0 — provisional heuristic. No trained ML model. No PTDF matrix. All probabilities are heuristic estimates.*

### Top 3 Binding Constraint Candidates

| # | Constraint | Hour Range | P(binding) | E[shadow price] | Key Driver |
|---|---|---|---|---|---|
| 1 | **SOUTH_TO_HOUSTON / HOUSTON_IMPORT_345** | HE20-22 | **22-30% (MEDIUM)** | $20-$50/MWh | NL ramp +11,734 MW; solar cliff anchored HE21; top risk window |
| 2 | WEST_TO_NORTH_345 | HE10-13 | 15-22% (LOW-MEDIUM) | $15-$40/MWh | AG2 West trough 1,910 MW (cycle low, < 2,000 MW modifier applied); SCI 0.674-0.818 |
| 3 | PANHANDLE_EXPORT_345 | HE08-10 | 15-20% (LOW-MEDIUM) | $10-$30/MWh | Solar ramp +11,428 MW in HE08-09 |

### GKS Node MCC View (Heuristic — Stage 0)

| Node | E[MCC, $/MWh] | Window | Note |
|---|---|---|---|
| GKS (GK Bus) | +$2.0 to +$4.0 | HE20-22 | Load-side positive MCC if HOUSTON_IMPORT binds (confirmed 2026-05-31 pattern) |
| HB_HOUSTON | +$3.0 | HE20-22 | Load center premium; P(binding) MEDIUM |
| HB_WEST | -$2.5 | HE10-13 | West wind cycle-low; deeper negative MCC than prior cycles |
| HB_NORTH | ~$0 | All hours | Import hub; near-zero MCC |

**Key congestion signal for downstream**: GKS is confirmed load-side; evening binding is upside to base DA revenue. Congestion confidence is MEDIUM-LOW (Stage 0). W3 hub-pair LMP backfill still blocked (12+ consecutive cycles without data; disk 60 GB+ prerequisite unresolved).

---

## 4. D+1 GKS BESS Recommendation (2026-06-03)

*Source: bess-optimizer — `reports/daily/bess-optimizer/2026-06-03.md`*
*Asset: GKS_BESS_RN — 100 MW / 200 MWh, 85% RTE*
*Strategy: Stack A — Solar-Trough Charge (HE09-11) + Daytime NonSpin Bridge (HE12-18) + 3-Hour DA Discharge (HE19-21)*
*SoC assumption: 0 MWh start — verify Tenaska HSL before DAM 10:00 CT*
*AS Playbook: MISSING (recommend_as_position.py unavailable — self-judgment applied)*

### Hourly Schedule (condensed)

| HE | Mode | DA MW | NonSpin MW | SoC End (MWh) | DA Price | Est Rev ($) |
|---|---|---|---|---|---|---|
| 01-08 | Idle | 0 | 0 | 0 | $28-39 | 0 |
| **09** | **Charge** | **-100** | 0 | 85 | **$24.77** | -2,477 |
| **10** | **Charge** | **-100** | 0 | 170 | **$25.50** | -2,550 |
| **11** | **Charge** | **-35** | 0 | 200 | **$26.00** | -910 |
| 12 | AS-Bridge | 0 | 50 | 200 | $26.50 | +56 |
| 13 | AS-Bridge | 0 | 50 | 200 | $27.00 | +56 |
| 14 | AS-Bridge | 0 | 50 | 200 | $28.00 | +56 |
| 15 | AS-Bridge | 0 | 50 | 200 | $29.00 | +75 |
| 16 | AS-Bridge | 0 | 50 | 200 | $30.50 | +94 |
| 17 | AS-Bridge | 0 | 50 | 200 | $32.00 | +113 |
| 18 | AS-Bridge | 0 | 50 | 200 | $33.50 | +150 |
| **19** | **Discharge-DA** | **+60** | 0 | 140 | **$50.18** | +3,011 |
| **20** | **Discharge-DA** | **+100** | 0 | 40 | **$54.69** | +5,469 |
| **21** | **Discharge-DA** | **+40** | 0 | 0 | **$48.39** | +1,936 |
| 22-24 | Idle | 0 | 0 | 0 | $29-37 | 0 |

### Revenue Summary

| Component | Volume | Price | Revenue |
|---|---|---|---|
| Charge cost (HE09-11) | 235 MWh grid | avg $25.26 | -$5,937 |
| Discharge (HE19-21) | 200 MWh | avg $52.08 | +$10,415 |
| Net Energy Arbitrage | 200 MWh stored | spread $26.82 | +$4,478 |
| NonSpin bridge (HE12-18) | 50 MW × 7 hrs | avg $2.29 gross, 25% drag | +$600 net |
| **TOTAL EXPECTED** | | | **+$5,078** |

- **Scenario range**: Low $3,555 (−30%) / Base $5,078 / High $7,110 (+40%)
- **RT congestion upside**: If HOUSTON_IMPORT binds at HE20-21, estimated +$1,000-$3,000 above base (2026-05-31 pattern)
- **vs Benchmark**: Smartbidder benchmark unavailable this cycle. Based on 2026-05-31 pattern (GKS $4,358 vs Smartbidder $1,331 = +227%), GKS physical strategy tends to materially outperform on DA-discharge days.
- **핵심 risk**: (1) Enverus solar divergence at HE20 could soften DA to ~$44 (−$1,069 impact); (2) HE19 DA-RT spread (+$15.41) unusually wide — 37.4% reversal probability; (3) SoC start ≠ 0 requires DAM verification; (4) ECRS = $0 maintained (Action 3 — 4+ consecutive $0 settlements).

---

## 5. D+1 DART Virtual Position (2026-06-03)

*Source: dart-virtual-trader — `reports/daily/dart-virtual/2026-06-03.md`*
*Spread convention: spread = DA − RT; positive → DA expensive → Short DA / Long RT*
*Smartbidder confidence factor: 0.95 (present this cycle)*
*Settlement data: Tenaska PTP UNAVAILABLE (10th consecutive cycle)*

### Active Positions

| HE | Direction | Node | MW | Entry $/MWh | P(win) | E[Spread raw] | E[gross $] | Tier |
|---|---|---|---|---|---|---|---|---|
| 17 | Short DA / Long RT | HB_HOUSTON | 25 | $35.00 | 62% | +$6.26 | +$111 | MED |
| 18 | Short DA / Long RT | HB_HOUSTON | 25 | $40.00 | 64% | +$8.12 | +$148 | MED |
| **19** | **Short DA / Long RT** | **HB_HOUSTON** | **50** | **$50.18** | **62.6%** | **+$15.41** | **+$550** | **HIGH** |
| **20** | **Short DA / Long RT** | **HB_HOUSTON** | **50** | **$54.69** | **68.3%** | **+$12.69** | **+$494** | **HIGH** |
| **21** | **Short DA / Long RT** | **HB_HOUSTON** | **50** | **$48.39** | **67.8%** | **+$5.90** | **+$228** | **HIGH** |
| 22 | skip | — | — | — | ~65% | +$3.75 | — | Spread < $4 hard floor |
| 01-16, 23-24 | skip | — | — | — | ≤57% | ≤+$2 | — | Below threshold |

- **Total notional**: 200 MW (5 hours active: HE17-21)
- **Expected gross P&L**: +$1,531 (P-weighted, bias-corrected)
- **Risk-adjusted EV**: **+$1,454** (×0.95 congestion uncertainty haircut)
- **핵심 risk**: (1) HE19 spread +$15.41 anomalously wide — reversal risk at P=62.6%; (2) HOUSTON_IMPORT binding at HE20-22 raises RT at HB_HOUSTON, E[adverse MCC impact] ~$1.6/MWh; (3) 10 consecutive cycles without RT settlement data — P estimates proxy-based only; (4) Midday West signal (HE10-13) skipped per LOW conviction (SCI 0.77-0.82 below 0.85 threshold).

---

## 6. CRR Opportunities

CRR auction cycle not in D-7 window this reporting date. No crr-trader output required. Section skipped.

---

## 7. Watch Items (cross-agent)

**[CONSISTENT]** market-analyst DA peak at **HE20** ($54.69). bess-optimizer primary discharge at **HE20** (100 MW). dart-virtual-trader HIGH position at **HE20** (50 MW Short DA). All three agents agree on HE20 as the primary value hour. No conflict.

**[CONSISTENT]** market-analyst evening ramp anchored at **HE19-21**. bess-optimizer discharge window **HE19-21**. dart-virtual-trader HIGH block **HE19-21**. Directional alignment across all front-office agents.

**[FLAG — minor timing]** market-analyst notes Non-Spin spike **HE21 = $31.82/MWh** as a significant AS opportunity. bess-optimizer explicitly foregoes Non-Spin at HE21 (energy $48.39/MWh > Non-Spin $31.82 × 0.75 drag = $23.87/MWh). Decision documented and internally consistent — not a conflict, but worth noting that the Non-Spin signal is material.

**[FLAG — data gap]** Tenaska PTP failure is now at 8 consecutive failures (dart-virtual-trader reports 10th cycle without settlement data, counting from its own tracking). No confirmed RT actuals for model calibration. All P(win) estimates and benchmark comparisons are proxy-based. This is a cross-agent operational risk that affects pnl-manager, bess-optimizer, and dart-virtual-trader simultaneously.

**[FLAG — solar divergence]** market-analyst flags Enverus solar peak 27,002 MW vs Yes Energy 23,169 MW (+3,833 MW gap, "largest divergence in current series"). congestion-analyst uses Enverus as primary for SCI scoring. bess-optimizer acknowledges solar divergence as Risk 1 (could soften HE20 DA below $54.69 if Enverus correct). dart-virtual-trader flags the same as Risk 7. All agents are aware; no resolution possible pre-DAM. Monitor HE18 solar actual vs Enverus 20,663 MW as real-time indicator.

**[FLAG — process]** AS Playbook (`recommend_as_position.py`) was MISSING for the second consecutive cycle. bess-optimizer self-judgment applied. This is a recurring process gap flagged in the bess-optimizer self-review.

---

## 8. Self-Feedback Summary (Front/Middle 에이전트)

*Source: memory/<agent>/learnings/2026-06-01.md (market-analyst, congestion-analyst, dart-virtual-trader) and 2026-06-02.md (bess-optimizer)*

**market-analyst (2026-06-01 review)**:
- Overnight Non-Spin now included in AS section (P1 item, previously overdue 2 cycles — resolved in June 3 briefing).
- P(DA>RT) 60-70% range labeled medium-confidence consistently. Enverus-YE solar divergence flagged as key uncertainty item. Outstanding: AG2 load/wind parse (P2, second consecutive skip); June 1 settlement MAE check deferred pending Tenaska data.

**congestion-analyst (2026-06-01 review — methodology only, settlement T+2 lag)**:
- Solar cliff endpoint methodology (anchored on solar descent rate, not fixed window) implemented and confirmed for June 3 cycle. Enverus solar designated primary VRE source for SCI scoring.
- West trough < 2,000 MW modifier applied for first time this cycle (1,910 MW at HE11). Hub-pair LMP gap (W3 item 0.10) remains blocked for 12+ consecutive cycles — single largest operational gap. Formal constraint/lambda validation deferred to ~2026-08-02 (60-day disclosure lag).

**bess-optimizer (2026-06-02 review — 2026-06-01 flowday, Tenaska unavailable)**:
- Action 1: RRS > NonSpin rule at HE22-23 re-confirmed (prior plan had reverted to NonSpin; corrected in June 3 plan).
- Action 2: Capacity accounting check (per-hour MW sum ≤ 100 MW) added as explicit Step 6a. Prior June 1 plan required mid-document correction for HE20 overcounting.
- AS Playbook missing for second consecutive cycle — quantitative validation of AS product selection deferred.

**dart-virtual-trader (2026-06-01 review — settlement unavailable, 9th consecutive cycle)**:
- HE18 $4 spread hard floor now enforced unconditionally (prior June 1 plan had a monitoring-position override at $2.40 — corrected in June 3 plan, HE18 at $8.12 now qualifies MED without exception).
- Overnight Long DA (HE01-02) suspended until Tenaska settlement permits empirical calibration. Two cycles of Sunday proxy show near-flat overnight spreads; positions barely cleared $30 minimum.
- Proxy hit rate ~82-88% (10-cycle MA, unconfirmed — 10 consecutive cycles without confirmed settlement).

---

*Report generated: 2026-06-02 07:30 CT*
*Saved: reports/daily/2026-06-03.md*
*HTML dashboard: reports/daily/2026-06-03.html*
