# BESS_Biz Daily Report — D+1 2026-06-04

> **작성**: 2026-06-03 07:30 CT (Houston) | for the day starting at 2026-06-04 CT 00:00
> **출처 에이전트**: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> **생성 에이전트**: reporter

---

## 데이터 상태 요약

| 섹션 | 에이전트 | 상태 | 비고 |
|---|---|---|---|
| 어제 실적 (2026-06-02) | pnl-manager | **DEGRADED** | Tenaska PTP fetch 실패 (9번째) — GKS 실적 전량 N/A |
| D+1 시황 (2026-06-04) | market-analyst | PRODUCTION | Yes Energy, Enverus, AG2, Smartbidder 모두 확인 |
| D+1 혼잡 (2026-06-04) | congestion-analyst | PRODUCTION (Stage 0) | 데이터 PRODUCTION; 모델은 Stage 0 휴리스틱 |
| D+1 BESS 스케줄 (2026-06-04) | bess-optimizer | PRODUCTION | AS Playbook 미설치 (self-judgment 적용); Tenaska HSL 미확인 |
| D+1 DART Virtual (2026-06-04) | dart-virtual-trader | PRODUCTION | Tenaska 실적 미수집으로 모델 캘리브레이션 동결 10사이클 |

---

## 1. 어제 실적 (2026-06-02) — DEGRADED

> **STATUS: DEGRADED** — Tenaska PTP fetch FAILED. cloud 실행 IP가 Ascend whitelist에 없음 (9번째 확인된 발생). GKS actuals 및 Smartbidder benchmark 모두 N/A.
> 재생성 조건: Ascend whitelist IP에서 `python shared/scripts/fetch_pnl_data.py --flowday 2026-06-02` 재실행 후 pnl-manager 재생성.

| 항목 | GKS (actual) | Smartbidder Benchmark | Delta |
|---|---|---|---|
| DA Energy | N/A | N/A | — |
| RT Energy | N/A | N/A | — |
| RegUp / RegDown / RRS / ECRS / Non-Spin | N/A | N/A | — |
| DART Virtual | N/A | N/A | — |
| **Total Revenue** | **N/A** | **N/A** | **—** |

- GKS Total Revenue: N/A (Tenaska PTP unavailable)
- vs Smartbidder benchmark: N/A (benchmark data absent)
- 충방전: Inj N/A MWh, Cons N/A MWh
- 가장 손실 컸던 부분: N/A
- 가장 outperform 한 부분: N/A
- **미해결 DEGRADED 일수**: 8일 (2026-05-23, 05-25, 05-26, 05-27, 05-28, 05-30, 06-01, 06-02) — 15 운영일 중 9회 실패 (60%)

---

## 2. D+1 시황 (2026-06-04)

*Source: market-analyst — `reports/daily/market-briefing/2026-06-04.md` | PRODUCTION*
*Data vintage: Yes Energy ~12:11 UTC 2026-06-03, Enverus ~06:41-06:48 CT, Smartbidder ~06:59 CDT, AG2 ~06:40 CDT — all pre-DAM cutoff*

- **풍력 회복·태양광 강세·수요 완화일**: 목요일 6월 4일은 June 1-4 구간 중 주중 부하 최저 (Yes Energy 24h 평균 60,394 MW, 피크 HE17 = 72,316 MW). 태양광이 정오 순부하를 HE11 = 33,714 MW (최저치)까지 억제. 야간에는 풍력이 HE17 6,933 MW → HE24 15,066 MW로 급속 상승.

- **저녁 순부하 급등이 가격 형성 이벤트**: 순부하 HE11 저점 33,714 MW → HE21 피크 53,208 MW (Yes Energy), +19,494 MW 10시간 스윙. Smartbidder DA 피크 **HE21 = $48.62/MWh**, HE20 = $47.31/MWh — 2시간 희소성 창. DA-RT spread: HE21 **+$13.45**, HE20 **+$7.97** (positive = DA expensive = short-DA signal). P(DA>RT): HE21 67%, HE20 65%.

- **전원 간 교차 불일치 — 부하 피크**: Yes Energy HE17 = 72,316 MW vs Enverus/AG2 = 70,180 MW (**2,136 MW 차이**, 2:1로 Enverus/AG2 일치). YE가 고이상치. 만약 Enverus/AG2가 옳다면 HE21 순부하는 ~50,854 MW → DA 피크 약 $42-44/MWh (vs Smartbidder $48.62) 로 하방.

- **AS 구조 — 야간 후반 집중**: Non-Spin HE22 = **$12.74/MWh** (일간 최고), HE21 = $11.93/MWh. ECRS HE23 = **$6.07/MWh** (비동기 발전 증가에 따른 이례적 야간 ECRS 급등). 주간 AS (HE09-16) 는 근저 수준 ($0.45-$0.86/MWh). ECRS DAM 낙찰 불확실성은 시장 위험으로 별도 플래그.

- **태양광-풍력 동시 저점 (HE12)**: GR_WEST 풍력 HE13 = 1,602 MW (추적 주기 최저), AG2 집계 HE12 = 3,200 MW. 태양광 피크와 풍력 저점이 동시 발생 → HE11-14 SCI = 0.863-0.869 (MEDIUM 구간 진입). HB_WEST 노드 MCC 추정 -$3.5/MWh (WEST_TO_NORTH 혼잡 가능성 18-28%).

- **Enverus vs YE 태양광 괴리**: Enverus HE13 피크 27,413 MW vs Yes Energy 23,516 MW (**+3,897 MW**, 가장 큰 교차-소스 불일치). Enverus 태양광이 옳다면 정오 충전 창은 더 깊게 눌리며 충전 비용이 추가 하락 가능.

---

## 3. D+1 혼잡 (2026-06-04)

*Source: congestion-analyst — `reports/daily/congestion/2026-06-04.md` | PRODUCTION data / Stage 0 heuristic model*
*Stage 0 — 훈련된 ML 모델 없음. 허브-페어 LMP 미수집 (W3 item 0.10, 13+ 사이클 차단). 모든 binding 확률은 휴리스틱 추정.*

### TOP 5 Binding Constraint Candidates

| 순위 | 제약 | 시간대 | P(binding) | E[λ\|binding] | GKS 영향 |
|---|---|---|---|---|---|
| 1 | **WEST_TO_NORTH_345** | HE11-14 (정오) | **18-28% (MEDIUM)** | $20-$45/MWh | HB_WEST MCC: -$3.5/MWh (E), -$0.5/-$10 범위; GKS 충전 창 DA < RT 가능 |
| 2 | **HOUSTON_IMPORT_345 / SOUTH_TO_HOUSTON** | HE19-22 (저녁) | **20-28% (MEDIUM)** | $15-$40/MWh | HB_HOUSTON MCC: +$3.5/MWh (E), +$1.0/+$12.0 범위; GKS 방전 창 RT 프리미엄 기대 |
| 3 | **PANHANDLE_EXPORT_345** | HE08-10 (아침 태양광 급등) | 12-18% (LOW-MEDIUM) | $10-$25/MWh | GKS 무관 (충전 창 이전) |
| 4 | **LCRA_SOUTH_EXPORT** | HE17-19 (저녁 전) | 8-14% (LOW) | $8-$20/MWh | GKS 방전 창 직전 — 부하 피크 72,316 MW 지지 |
| 5 | **PANHANDLE_WIND_OVERNIGHT** | HE22-24 | 8-12% (LOW) | $5-$15/MWh | GKS 무관 (SoC 소진 예상) |

### GKS 노드 MCC 뷰

| 노드/허브 | E[MCC $/MWh] | 범위 (P10/P90) | 혼잡 창 |
|---|---|---|---|
| HB_WEST | -$3.5 | -0.5 / -10.0 | HE11-14 (GR_WEST 1,602 MW 추적 최저) |
| HB_NORTH | $0 | -0.5 / +0.5 | 전시간 (수입 허브) |
| HB_HOUSTON | +$3.5 | +1.0 / +12.0 | HE19-22 (Non-Spin $12+ 희소성 신호 최강) |
| HB_SOUTH | +$2.5 | +0.5 / +7.0 | HE19-22 |
| GKS (GK Bus) | **+$3.0 to +$5.0** | 0 / +12.0 | HE19-22 — Houston 부하측 확인 (2026-05-31 기준). 조건부 E[MCC\|binding+scarcity]: **+$8 to +$20** |

**허브-페어 Basis 뷰 (Stage 0 정성 추정)**:

| 경로 | 창 | E[Basis DA-RT $/MWh] | 범위 | 전일 대비 |
|---|---|---|---|---|
| WEST→NORTH | HE11-14 | -$5.0 | -2 to -12 | -$5.0 (전일 -$4.0 — GR_WEST 최저로 확대) |
| HOUSTON→NORTH | HE19-22 | +$5.0 | +2.5 to +14 | +$5.0 (전일 +$6.0 — NL 램프 약화로 소폭 축소) |
| WEST→HOUSTON | HE19-22 | -$6.0 | -3 to -14 | -$6.0 (전일 -$5.5 — West 극저점 지속으로 확대) |

---

## 4. GKS BESS 운영 제안 (2026-06-04)

*Source: bess-optimizer — `reports/daily/bess-optimizer/2026-06-04.md` | PRODUCTION*
*Asset: GKS_BESS_RN — 100 MW / 200 MWh, RTE 85% | Strategy: Stack A*
*주의: SoC 시작 0 MWh 가정 (Tenaska HSL 미확인 — DAM 10:00 CT 전 반드시 확인 필요)*

### 시간별 스케줄 (Stack A — Primary Recommendation)

| HE | Mode | DA_MW | NonSpin_MW | SoC_End_MWh | DA_Price_$/MWh | Est_Rev_$ |
|----|------|------:|----------:|------------:|---------------:|----------:|
| 01-08 | Idle | 0 | 0 | 0.0 | 25-30 | 0 |
| **09** | **Charge** | **-100** | 0 | 85.0 | 24.70 | -2,470 |
| **10** | **Charge** | **-100** | 0 | 170.0 | 24.13 | -2,413 |
| **11** | **Charge** | **-35** | 0 | 199.8 | 26.10 | -914 |
| 12 | AS-Bridge | 0 | 50 | 199.8 | 27.30 | +48 |
| 13 | AS-Bridge | 0 | 50 | 199.8 | 30.60 | +19 |
| 14 | AS-Bridge | 0 | 50 | 199.8 | 32.00 | +28 |
| 15 | AS-Bridge | 0 | 50 | 199.8 | 33.00 | +38 |
| 16 | AS-Bridge | 0 | 50 | 199.8 | 33.50 | +42 |
| 17 | AS-Bridge | 0 | 50 | 199.8 | 34.20 | +45 |
| 18 | AS-Bridge | 0 | 50 | 199.8 | 38.40 | +75 |
| 19 | Hold | 0 | 0 | 199.8 | 38.38 | 0 |
| **20** | **Discharge-DA** | **+100** | 0 | 99.8 | **47.31** | **+4,731** |
| **21** | **Discharge-DA** | **+100** | 0 | 0.0 | **48.62** | **+4,862** |
| 22-24 | Idle | 0 | 0 | 0.0 | 30-45 | 0 |

*AS-Bridge 합계 (HE12-18): Non-Spin DA 50 MW × 7h, 25% RT drag 적용 후 net ~$210*

### 예상 수익 요약

| 구성 | 볼륨 | 단가 | 금액 |
|---|---|---|---|
| DA 충전 비용 (HE09-11) | 235 MWh | avg $24.47/MWh | **-$5,797** |
| DA 방전 수익 (HE20-21) | 200 MWh | avg $47.97/MWh | **+$9,593** |
| Non-Spin AS Bridge (HE12-18) | 50 MW × 7h | avg ~$0.60/MWh net | **+$210** |
| **TOTAL EXPECTED (Base Case)** | | | **+$4,006** |

| 시나리오 | 예상 수익 | 주요 가정 |
|---|---|---|
| Low (Smartbidder 0.80x haircut) | +$2,500 | HE20=$37.85, HE21=$38.90 |
| **Base Case** | **+$4,006** | Smartbidder face value |
| High (HOUSTON_IMPORT 혼잡 발생 시) | +$6,500 | RT GKS 노드 프리미엄 +$5-20/MWh 조건부 |

- **vs Smartbidder benchmark**: 이번 사이클 미수집 (비교 불가). 과거 패턴 (2026-05-31: GKS $4,358 vs SB $1,331) 기준 물리 BESS 방전 전략이 SB 가상 벤치마크 대비 outperform 경향.
- **vs 7일 이동 참조**: 전날(6/3) 계획 $5,078, 6/2 계획 $5,355 대비 낮음 ($4,006) — 저녁 가격 피크 하락($47-49 vs $50-55) 및 방전 창 2시간(vs 전일 3시간)으로 축소.
- **핵심 리스크**: (1) YE vs Enverus/AG2 부하 피크 불일치 — $42 시나리오 시 수익 ~16% 하락; (2) HE22-23 Non-Spin/ECRS ($12.74/$6.07) 기회비용 — SoC=0 로 물리적 접근 불가 (에너지 수익이 우선함); (3) Tenaska HSL SoC 미확인.

**Stack B 조건부 전환**: DAM 결과 HE19 > $44/MWh 확인 시 Stack B (HE19-21 3시간 방전, 예상 +$3,319)로 전환 가능.

---

## 5. D+1 DART Virtual 포지션 (2026-06-04)

*Source: dart-virtual-trader — `reports/daily/dart-virtual/2026-06-04.md` | PRODUCTION*
*Node: HB_HOUSTON | Spread convention: spread = DA − RT; positive = short DA / long RT*

### 포지션 테이블

| HE | Direction | Node | Size MW | DA Bid $ | P(win) | E[Spread $/MWh] | Tier | E[Gross $] |
|---:|---|---|---:|---:|---:|---:|---|---:|
| 01-16 | FLAT | — | — | — | — | — | SKIP | — |
| 17 | Short DA / Long RT | HB_HOUSTON | 25 | $35.00 | 63% | +5.22 | MED | +$58 |
| 18 | Short DA / Long RT | HB_HOUSTON | 25 | $40.00 | 62% | +8.80 | MED | +$95 |
| **19** | **Short DA / Long RT** | **HB_HOUSTON** | **50** | **$48.00** | **65%** | **+13.96** | **HIGH** | **+$327** |
| **20** | **Short DA / Long RT** | **HB_HOUSTON** | **50** | **$49.00** | **67%** | **+9.28** | **HIGH** | **+$234** |
| **21** | **Short DA / Long RT** | **HB_HOUSTON** | **50** | **$45.00** | **62%** | **+9.70** | **HIGH** | **+$210** |
| 22 | Short DA / Long RT | HB_HOUSTON | 25 | $38.00 | 62% | +5.58 | MED | +$60 |
| 23-24 | FLAT | — | — | — | — | — | SKIP | — |

**총 notional**: 225 MW (3 HIGH × 50 MW + 3 MED × 25 MW) | **활성 시간**: 6/24

### 포트폴리오 기대손익

| 지표 | 값 |
|---|---|
| E[Gross P&L] (보수적) | **+$984** |
| 신뢰도 조정 EV (×0.95) | **+$935** |
| Worst-case (6포지션 모두 손실) | -$1,068 |
| Win:Loss 목표비율 | 1.5-2.5 : 1 |

### 시나리오 분석

| 시나리오 | 예상 P&L |
|---|---|
| Base case (Smartbidder 중심, 혼잡 미발생) | +$1,050-$1,180 |
| Bull case (YE 부하 72,316 MW 실현 + HOUSTON_IMPORT binding) | +$1,650-$2,100 |
| Bear case (저녁 풍력 1,500+ MW 초과) | -$600 to -$850 |
| Bear case (Enverus NL 50,854 MW 실현) | +$450-$650 |

- **Core thesis**: 태양광 소멸 + 순부하 급등으로 DAM 참가자들이 DA 가격을 실제 RT보다 높게 입찰 → short DA 유효. HE19-21 HIGH 확신 (spread +$9-14, P 62-67%).
- **핵심 리스크**: 저녁 풍력 underperformance → RT 급등으로 SHORT DA 포지션 역전 (P~10-15%); ORDC 희소성 adder 발동 (Non-Spin $11-13에 해당, 조건부 P ~10-15%).
- **모델 캘리브레이션 동결 주의**: Tenaska PTP 10 연속 사이클 미수집 → 실제 hit rate 및 P&L 검증 불가. 프록시 기반 82-88% hit rate 추정.

---

## 6. Self-Review 하이라이트 (에이전트 Learnings 2026-06-02)

### market-analyst
- **잘 맞은 점**: HE21 순부하 피크 고정 패턴 12+ 사이클 연속 정확; Enverus HE20 태양광 조기 소멸 플래그가 사후적으로 옳았음 (6/3 Smartbidder HE20 = $54.69 최고가로 확인).
- **개선 사항**: Smartbidder 미수집 시 DA 가격 체계적 하방 편향 ($2-7/MWh 과소) 및 Non-Spin 대폭 과소추정 ($12-22/MWh 과소). AG2 파싱 2사이클 연속 누락 — 6/4 사이클에서 최초 완전 파싱 달성. ECRS morning ramp bullet (HE07-10) 9+ 사이클 미반영.

### congestion-analyst
- **방법론 일관성**: AG2 파싱 2 연속 사이클 성공으로 WEST_TO_NORTH 콜 품질 향상. GR_WEST 3단계 modifier 일관 적용 중 (1,602 MW → MEDIUM 업그레이드).
- **개선 사항**: hub-pair LMP 13+ 사이클 미수집 (W3 item 0.10 차단) → basis 범위 정성 추정만 가능. W3 disk 60 GB+ 확인 차단 미해결 7일째 — 오너 에스컬레이션 필요 (P1).

### bess-optimizer
- **잘 맞은 점**: 충전 창 HE09-11 구조적으로 정확. HE20 방전 비중 상향 룰 (Enverus 근영 solar 우선) 6/3 계획에 적용 확인 (100 MW @ $54.69).
- **개선 사항**: Smartbidder 미수집 시 HE20-21 추론 가격 10-20% 과소 (6/2 추론 $42-47 vs 비교 가능 6/3 Smartbidder $54.69/$48.39). NonSpin bridge 30 MW → 50 MW 하한 적용 필요 (구조적 유사일 기준). SoC 시작 미확인 상태 지속.

### dart-virtual-trader
- **잘 맞은 점**: 전 규칙 위반 없음. 야간 Long DA 중단 올바르게 적용. Smartbidder 부재 시 0.85 신뢰도 할인 — 방향성은 유지하되 사이징 감축 (HE19/22 MED 유지).
- **개선 사항**: HE17 thin-spread ($2.00) MED 진입이 경계선 수준 (0.85-신뢰도 사이클에서 spread ≥ $3 하한 신설 제안). HE20 태양광 소스 불일치 (Enverus 541 MW vs YE 4,764 MW) 미해결 최대 캘리브레이션 이슈.

---

## 7. Watch Items (Cross-Agent 일관성 점검)

### 일관성 확인 (모순 없음)
- **market-analyst 피크 HE (HE21)** vs **bess-optimizer 주 방전 HE (HE20-21)**: 1시간 중첩 — bess-optimizer는 HE20-21 2시간 만충 방전, 시황의 HE21 피크와 정합.
- **market-analyst 저녁 spread 방향 (short DA HE20-21)** vs **dart-virtual-trader 포지션 (short DA HE17-22)**: 방향 완전 일치.
- **congestion-analyst HOUSTON_IMPORT P(binding) 20-28%** vs **dart-virtual-trader Bull case 반영**: 정합. DART bull case는 HOUSTON_IMPORT binding 조건부 ($1,650-$2,100).
- **bess-optimizer HE19 hold** vs **dart-virtual-trader HE19 HIGH position**: 역할 분담으로 모순 아님 — BESS는 물리 방전 기회비용 (HE19 $38.38 < HE20-21), DART는 virtual 포지션 (spread +$13.96, P=65%).

### 주의 플래그
- **YE vs Enverus/AG2 부하 피크 불일치 (2,136 MW)**: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader 모두 이 불일치를 명시. HE21 DA 가격 범위 $42-49/MWh. 각 에이전트 low/base/high 시나리오에 반영됨 — 일관.
- **Non-Spin HE22 $12.74 + BESS SoC=0**: bess-optimizer는 SoC 소진으로 HE22 AS 접근 불가 (기회비용 분석 완료, 에너지 우선 확인). dart-virtual-trader HE22 MED 25 MW short DA로 일관된 대응.
- **ECRS HE23 $6.07 DAM 낙찰 불확실성**: market-analyst와 bess-optimizer 모두 플래그. bess-optimizer에서 SoC=0 으로 moot. dart-virtual-trader는 HE23 skip (P<60%, spread <$4).

---

## 8. 액션 아이템

### P1 (즉시 처리)

| # | 항목 | 담당 | 현황 |
|---|---|---|---|
| P1-1 | **Tenaska PTP Ascend whitelist 에스컬레이션**: 15 운영일 중 9회 실패. 8일 backfill 미해결. `fetch_pnl_data.py`를 whitelist IP에서 실행 필요. | Owner (jms2527) | 미해결 — 즉시 Ascend rep에 IP 추가 요청 |
| P1-2 | **Tenaska HSL SoC 확인 (DAM 10:00 CT 전)**: bess-optimizer SoC=0 가정 — 실제 SoC 값에 따라 HE10-11 충전 MW 조정 필요. | 운영자 | DAM 전 필수 확인 |
| P1-3 | **congestion-analyst W3 disk 60 GB+ 확인**: hub-pair LMP 수집 13+ 사이클 차단. W3 시작 전제 조건. | Owner (jms2527) | 7일 이상 미해결 |
| P1-4 | **recommend_as_position.py 설치**: bess-optimizer AS Playbook 미설치 상태 지속 — 매 사이클 self-judgment로 대체 중. | 개발팀 | 미설치 |

### P2 (가능하면 처리)

| # | 항목 | 담당 | 현황 |
|---|---|---|---|
| P2-1 | **Smartbidder 수집 체크리스트 구축**: 간헐적 미수집 발생 (2026-06-01, 06-02). 브리핑 생성 전 수집 성공 여부 명시. | market-analyst | 신규 |
| P2-2 | **ECRS morning ramp (HE07-10) bullet 추가**: market-analyst 9+ 사이클 미반영. | market-analyst | 이번 사이클 미반영 |
| P2-3 | **W2.5 micro-task — Stage 0 constraint 빈도 분석**: W1 출력 2,649개 constraint 중 역사적 binding 빈도 상위 20개 쿼리 (W3 없이 실행 가능). | congestion-analyst | 제안됨, 미시작 |

---

*Generated: 2026-06-03 07:30 CT | Reporter agent | Sources: pnl-manager (DEGRADED), market-analyst (PRODUCTION), congestion-analyst (PRODUCTION/Stage 0), bess-optimizer (PRODUCTION), dart-virtual-trader (PRODUCTION)*
*Markdown: `reports/daily/2026-06-04.md` | HTML: `reports/daily/2026-06-04.html`*
