# ERCOT 전력 트레이딩 Daily Report — D+1 2026-06-09 (Tuesday)

> 작성: 2026-06-08 07:30 CT (Houston) | For the day starting 2026-06-09 00:00 CT
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 데이터 상태: PRODUCTION (Tenaska PTP DEGRADED — DA offer rows 0; Yes Energy + Smartbidder + Enverus PRODUCTION). CRR section: N/A (옥션 사이클 아님)

---

## 1. Yesterday Lookback — 2026-06-07 (Sunday)

**데이터 출처**: Tenaska PTP Battery-Settlement-Details (PRODUCTION, fetched 2026-06-08T12:06:17Z — DEGRADED: DA offer endpoint returned 0 rows) + Smartbidder benchmark (ESTIMATE, not settled)

### P&L Summary

| Product | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | +$99.91 | +$4,340.22 | -$4,240.31 | -97.7% |
| RT Energy | +$2,600.85 | -$6,122.34 | +$8,723.19 | n/m |
| RRS (DA) | +$447.00 | +$32.44 | +$414.56 | +1,278% |
| ECRS (DA) | $0.00 | +$46.92 | -$46.92 | n/m |
| Non-Spin (DA) | $0.00 | +$2,733.53 | -$2,733.53 | n/m |
| DART Virtual | NOT AVAILABLE | -$6,555.75 | n/a | n/a |
| **Total** | **+$3,147.76** | **-$7,679.39** | **+$10,827.15** | n/m |

> Benchmark DART virtual = DA Virtual +$9,016 + RT Virtual -$15,572 = -$6,556. Benchmark total is negative primarily due to large DART virtual losses in HE10/15/16/17. Comparison is not apples-to-apples: GKS DART virtual revenue is not isolatable (DA offer endpoint returned 0 rows). n/m = not meaningful (sign difference or missing component).

- **GKS Total Revenue**: +$3,147.76 (vs Smartbidder benchmark -$7,679.39 — comparison not meaningful due to DART isolation gap)
- **가장 손실 컸던 부분**: HE09-HE12 RT Energy (GKS net consumer, RT charging at market cost — HE09 -$627, HE10 -$1,006, HE11 -$481, HE12 -$611)
- **가장 outperform 한 부분**: HE18-HE21 RT Energy discharge — RTSPP materially above DASPP for third consecutive cycle (HE18 +$1,200, HE19 +$1,134, HE20 net +$484 after DA-RT offset, HE21 +$1,187)
- **충방전**: RT Injection 110.02 MWh, RT Consumption 137.88 MWh (순 net consumer -27.86 MWh). DA: 100 MWh 매수 (HE14-15), 59 MWh 매도 (HE19-20)
- **Self-feedback (front office):**
  - market-analyst: P(DA>RT) HE19-20 예측 64-66% (DA 우세) → 실제 RTSPP $55-57 vs DASPP $30-33 (방향 완전 역전, 세 번째 연속 주말 RT 급등 미스). DA 가격 예측 자체는 $2-4 범위 내 정확.
  - bess-optimizer: 추천 $4,201 vs 실제 $3,148 (delta -$1,053). DA 충전 비드 HE09-10 미클리어 추정, RT 충전으로 대체됨. HE18-21 RT 방전 수익 실현됐으나 DA-first 전략과 venue 불일치.
  - dart-virtual-trader: 2026-06-07 포지션 미발행 (일요일). 2026-06-06 첫 확인 결제 -$5,266 (0/5 전패) — 주말 RT 급등 패턴 재확인.

### 배터리 상태 요약

- RRS 60 MW 전 시간대 (24h) 유일하게 클리어된 AS 제품: +$447
- ECRS, Non-Spin, Reg-Up, Reg-Down: 전 시간 $0
- DA 활동: HE14 50 MWh buy / HE15 50 MWh buy / HE19 9 MWh sell / HE20 50 MWh sell

---

## 2. D+1 Market View — 2026-06-09 (Tuesday)

출처: market-analyst (PRODUCTION — Yes Energy bidclose 12:07 UTC, Enverus STPF 06:41-06:45 CT, AG2/WSI 06:40 CT, Smartbidder DA 06:57 CT, fetched 2026-06-08)

- **월요일 복귀 이후 화요일 강한 오후 열 부하**: Yes Energy bidclose 피크 78,925 MW (HE18), Enverus 76,857 MW, AG2/WSI 79,820 MW. 24h 평균 65,306 MW. 3개 소스 모두 최상위권 여름 부하일로 수렴. AG2와 Enverus 간 피크 차이 ~3 GW — 기상모델 불확실성.
- **태양광 깊은 낮 가격 억제**: 태양광 HE14 최고 27,680 MW (Yes Energy COPHSL). Net load HE10 최저 19,417 MW. SCI HE10-11 약 1.90-2.03 (VRE가 순부하의 2배 수준). Smartbidder DA 24h 평균 $21.53/MWh — HE09-10 $15.56-15.58 (일중 최저), HE10이 절대 최저.
- **저녁 3시간 급등 구간 (HE19-21)**: 태양광 HE17→HE21 구간 26,830 MW 급감 (solar cliff). Net load ramp HE17→HE21 +22,931 MW (6월 2026 추적 시리즈 신기록, 전일 +19,322 MW 대비 +3,609 MW). DA HE20 $34.24 (일중 최고), HE19 $31.14, HE21 $31.24. P(DA>RT): HE20 0.641, HE21 0.645, HE19 0.624.
- **AS 스파이크 저녁 집중**: Non-Spin DA HE21 $9.89/MWh, HE20 $5.12/MWh, HE22 $7.54/MWh — 저녁 scarcity 신호. RegUp/ECRS HE22-23 약 $2.04/$2.74/MWh. 낮 시간 RegDown HE09-11 $0.92-1.21/MWh (태양광 지배 net load 저점 구간).
- **풍력 편차 주의**: Yes Energy 풍력 24h 평균 19,726 MW vs AG2 21,100 MW / Enverus 20,500 MW. GR_WEST HE08 trough 11,083 MW (Yes Energy) — 절대 하한 트리거 (11,500 MW) 하회. 저녁 Enverus 풍력 HE08 trough 18,711 MW로 Yes Energy보다 2,424 MW 높아 — 실제 풍력 방향에 따라 저녁 ramp 강도 변동 가능.
- **AG2 vs Enverus 부하 갭 (3 GW) 관찰**: AG2(상단) + 풍력 underperformance 시나리오는 Smartbidder $34.24 DA forecast를 초과하는 HE20-21 가격 가능성 내포. DAM 마감 전(10:00 CT) 예보 수렴 여부 확인 권장.

---

## 3. D+1 Congestion / Constraint Outlook — 2026-06-09

출처: congestion-analyst (Stage 0 — heuristic, PRODUCTION data, issued 2026-06-08 07:30 CT)
**Stage 0 주의**: ML 모델 미구축, PTDF 미적용, hub-pair LMP 이력 없음 (18사이클 연속). 모든 확률 추정은 heuristic — directional signal 용도로만 사용.

### Top Binding Constraints

| Constraint | 시간대 | P(binding) | E[shadow price λ] | P50/P90/P99 | 우선순위 |
|---|---|---|---|---|---|
| HOUSTON_IMPORT_345 / SOUTH_TO_HOUSTON | HE17-22 | **30-50% (HIGH)** | $25-$65/MWh | $30/$80/$160+ | PRIMARY (저녁) |
| WEST_TO_NORTH_345 | HE09-17 | **25-40% (HIGH)** | $15-$45/MWh | $18/$55/$110+ | PRIMARY (낮) |
| HOUSTON/SOUTH_MIDDAY_LOCAL | HE11-15 | **12-20% (LOW-MEDIUM)** | $8-$25/MWh | $10/$30/$60 | SECONDARY — 구조적 blind spot |
| OVERNIGHT_WEST_345 | HE22-06 | 10-18% (LOW-MEDIUM) | $6-$18/MWh | $8/$22/$45 | MONITORING |
| PANHANDLE_EXPORT_345 | HE07-09 | 5-9% (LOW) | $4-$10/MWh | $4/$12/$25 | MONITORING |

### GKS 노드 MCC View

| 노드/허브 | E[MCC, $/MWh] | 범위 (P10/P90) | 시간대 | 비고 |
|---|---:|---|---|---|
| GKS (저녁, 방전) | **+$6.0 to +$10.0** | 0 / +$25.0 | HE17-22 | HOUSTON_IMPORT HIGH; conditional E[MCC\|binding] +$15~+$35 |
| GKS (낮, 충전) | **-$4.0 to -$8.0** | -1.0 / -20.0 | HE09-17 | **주의**: GKS midday MCC 부호 불확실 — HOUSTON/SOUTH_MIDDAY_LOCAL 발동 시 RT above DA 가능 (2사이클 연속 관찰) |
| HB_WEST | -$10.0 | -3.0 / -28.0 | HE09-17 | WEST_TO_NORTH HIGH + GR_WEST trough 11,083 MW |
| HB_HOUSTON | +$6.0 | +2.0 / +20.0 | HE17-22 | HOUSTON_IMPORT HIGH + NL ramp +22,931 MW |
| HB_SOUTH | +$3.0 | +0.8 / +10.0 | HE19-22 | South constraint secondary support |

**핵심 신호**: 저녁 NL ramp +22,931 MW는 6월 2026 추적 시리즈 신기록 (전일 +19,322 MW 대비 +3,609 MW). WEST→HOUSTON midday E[basis] -$16.0/MWh, HOUSTON→NORTH evening E[basis] +$8.0/MWh — 모두 금일 사이클 최고 수준.

**GKS 낮 시간 MCC 불확실성 경고**: 2026-06-05/06/07 패턴에서 GKS bus는 HOUSTON_IMPORT 제약 하류(load side)에 위치해 HE11-15 RTSPP가 DASPP를 $20-25/MWh 초과하는 패턴 3사이클 연속 확인. BESS 충전 윈도우는 HE09-10 (West 신호 지배 구간)으로 제한 권고.

---

## 4. D+1 GKS BESS Trading Plan — 2026-06-09

출처: bess-optimizer (PRODUCTION market-analyst + Stage 0 congestion-analyst, generated 2026-06-08 07:30 CT)
**Strategy**: Stack C Modified — Midday Solar-Trough Charge HE09-10 + AS Bridge HE11-19 + 3-Hour Extended DA Discharge HE20-21 (skip HE19 energy, hold for NonSpin)
**시작 SOC**: 100 MWh (표준. 2026-06-07 종료 ~20 MWh, 야간 top-up 가정)
**AS Playbook**: NOT AVAILABLE (11사이클 연속 — recommend_as_position.py 미구현)

### 충방전 스케줄

| HE | Mode | Energy MW | RRS MW | ECRS MW | NonSpin MW | RegDown MW | DA Price ($/MWh) | Confidence |
|---:|---|---:|---:|---:|---:|---:|---:|---|
| 01-08 | Hold | 0 | 20 | 0 | 50 | 0 | ~$19-24 | MEDIUM |
| 09 | **Charge** | **-100** | 0 | 0 | 0 | 0 | $17.00 target | HIGH |
| 10 | **Charge top-off** | **-8.5** | 0 | 0 | 0 | 30 | $15.56 target | HIGH |
| 11-18 | Hold (full SOC) | 0 | 10 | 20 | 70 | 0 | ~$16-26 | MEDIUM |
| 19 | Hold + NonSpin | 0 | 10 | 0 | 50 | 0 | $31.14 | MEDIUM |
| 20 | **Discharge** | **+100** | 0 | 0 | 0 | 0 | $34.24 peak | HIGH |
| 21 | **Discharge (partial)** | **+66** | 0 | 0 | 0 | 0 | $31.24 | HIGH |
| 22-24 | Hold (depleted) | 0 | 0 | 0 | 0 | 0 | ~$24-28 | LOW |

> AS 컬럼은 권고 DA 제출 볼륨. 실제 GKS는 60 MW RRS 지속 유지 이력 — 운영자 재량으로 NonSpin/ECRS 배분 조정 필요. 60 MW RRS 의무 시 NonSpin/ECRS 제거 후 RRS 60 MW 적용.

### SOC Trajectory

| Block | SOC Start | Action | SOC End |
|---|---:|---|---:|
| HE01-08 | 100.0 MWh | Hold (AS only) | 100.0 MWh |
| HE09 | 100.0 MWh | Charge 100 MW | 192.2 MWh |
| HE10 | 192.2 MWh | Charge 8.5 MW (top-off) | 200.0 MWh |
| HE11-19 | 200.0 MWh | Hold at SOC_MAX | 200.0 MWh |
| HE20 | 200.0 MWh | Discharge 100 MW | 91.5 MWh |
| HE21 | 91.5 MWh | Discharge 66 MW | 20.0 MWh (SOC_MIN) |
| HE22-24 | 20.0 MWh | Hold depleted | 20.0 MWh |

### 수익 시나리오

| Component | MW | Hrs | Price | Revenue |
|---|---:|---:|---:|---:|
| Charge HE09 | -100 MW | 1 | $17.00/MWh | -$1,700 |
| Charge HE10 (top-off) | -8.5 MW | 1 | $15.56/MWh | -$132 |
| Discharge HE20 | +100 MW | 1 | $34.24/MWh | +$3,424 |
| Discharge HE21 | +66 MW | 1 | $31.24/MWh | +$2,062 |
| **Energy subtotal** | | | | **+$3,654** |
| AS (RRS/ECRS/NonSpin HE01-19) | various | — | various | +$1,005 |
| **BASE TOTAL** | | | | **+$4,659** |

| 시나리오 | 확률 | 수익 | 주요 Driver |
|---|---:|---:|---|
| Low | 15% | ~$3,500 | 풍력 upside, DA 15% softer, AS 50% clearance |
| Base (DA, no MCC) | 35% | $4,659 | DA at forecast, AS clears at forecast |
| High (HOUSTON_IMPORT binding) | 35% | ~$7,200 | GKS evening MCC +$15/MWh × 166 MWh = +$2,490 |
| Very High (79+ GW + constraint) | 15% | ~$10,600 | GKS MCC +$35/MWh × 166 MWh = +$5,810 |
| **Probability-weighted EV** | | **$6,189** | |

**vs Benchmark**: Smartbidder benchmark 미수신 이번 사이클. Base $4,659 vs 최근 실적 (2026-06-07 $3,148, 2026-06-05 $410) 대비 상회 예상 — DA peak $34.24 (HE20) 및 3-hour extended discharge 반영.

**핵심 변경사항 (전일 대비)**: HE19 에너지 방전 생략 → HE20 full 100 MW + HE21 66 MW로 전환. 기대 수익 개선 +$292 (base). HE19 NonSpin $3.50 × 50 MW = $175 보존.

**MCC 기대 순 영향**: +$1,660 (저녁 HOUSTON_IMPORT 40% P-weighted) + $215 (낮 WEST_TO_NORTH 충전 비용 절감) - $244 (HOUSTON/SOUTH_MIDDAY_LOCAL 충전 비용 추가) = **+$1,631**. Total expected with MCC: **$6,290**.

### 핵심 리스크

| 리스크 | 트리거 | 확률 | 영향 |
|---|---|---:|---|
| RT > DA 방전 HE20-21 (GKS nodal 구조적) | RTSPP > DASPP at GKS; 3사이클 연속 패턴 | ~40% | -$2,000 ~ -$4,000 역방향 (EV positive 유지 — 60% P(DA>RT) 가정) |
| GKS midday RT 충전 비용 상승 (HE11-15) | HOUSTON/SOUTH_MIDDAY_LOCAL 발동 | ~30% | -$600 ~ -$1,850 추가 충전 비용 (HE09-10 충전 집중으로 부분 완화) |
| 부하 YE 예보 하회 (Enverus ~77 GW) | 실현 피크 76,000-77,000 MW | ~35% | HE20-21 DA $28-30 (vs $34-31 예보) → -$500 ~ -$900 |
| DA 충전 비드 미클리어 (HE09) | Market-clearing > $17 | ~15% | 충전 비용 RT로 전환 (+$200 추가 비용, 경미) |

---

## 5. D+1 DART Virtual Position — 2026-06-09

출처: dart-virtual-trader (PRODUCTION Smartbidder 06:57 CT, Stage 0 congestion heuristic, issued 2026-06-08 07:30 CT)
**방향**: SHORT DA 편향 — 5 active positions (2개 윈도우: HB_WEST 낮 + HB_HOUSTON 저녁)
**품질 우선 전략**: 전일 13개 → 금일 5개 (최고 확신 시간만 집중)
**Spread 규칙**: spread = DA − RT. 양수 → DA expensive → SHORT DA / LONG RT signal.

### Active Position Table

| HE | Node | Direction | MW | DA Bid $/MWh | Est RT $/MWh | E[Spread] $/MWh | E[P&L] $ | P(win) | W:L | Tier |
|---:|---|---|---:|---:|---:|---:|---:|---:|---:|---|
| 10 | HB_WEST | SHORT DA | 50 | 15.56 | ~5.0 | +10.6 | +$530 | 64% | 2.1:1 | HIGH |
| 11 | HB_WEST | SHORT DA | 50 | 15.58 | ~5.0 | +10.5 | +$525 | 63% | 2.0:1 | HIGH |
| 12 | HB_WEST | SHORT DA | 25 | 15.58 | ~5.5 | +10.0 | +$250 | 62% | 1.9:1 | MED |
| 19 | HB_HOUSTON | SHORT DA | 25 | 31.14 | ~21.5 | +9.6 | +$240 | 64% | 2.0:1 | HIGH |
| 20 | HB_HOUSTON | SHORT DA | 25 | 34.24 | ~23.0 | +11.2 | +$280 | 64% | 2.1:1 | HIGH |
| **TOTAL** | | | **175 MW notional** | | | | **+$1,825 gross** | | | |

> Total notional 175 MW = 시간별 합산. 동시 최대 노출: 125 MW (HE10+HE11+HE12). 두 윈도우는 비중복.

### EV 요약

| 시나리오 | Gross P&L | Risk-adj |
|---|---:|---:|
| Bullish (양 constraint 발동, P75) | +$3,000 ~ +$3,500 | +$2,450 |
| Central (base, E[shadow price]) | +$1,825 | +$1,434 |
| Bearish (Enverus 낮은 부하/풍력 시나리오) | +$400 ~ +$700 | +$320 |
| Adverse (RT spike > DA, 2026-06-06 재현) | -$400 ~ -$800 | -$600 |

**Risk-adjusted EV**: +$1,434 (HB_WEST 0.80 confidence / HB_HOUSTON 0.95 confidence / Stage 0 overlay 0.80)

### 윈도우별 thesis 요약

**Window 1 — HB_WEST 낮 SHORT DA (HE10-12)**: WEST_TO_NORTH HIGH (25-40%). SCI ~1.90-2.03 (HE10-11). GR_WEST trough 11,083 MW (HE08) — 11,500 MW 절대 트리거 하회, 6월 시리즈 최저 hard trough. 시스템 수준 DA-RT spread는 낮 시간 NEGATIVE (RT > DA 시스템 전체)이나, HB_WEST nodal에서는 WEST_TO_NORTH 발동 시 surplus 가격 억제 → HB_WEST RT 하락 → 노드 spread 양수. Pure basis trade.

**Window 2 — HB_HOUSTON 저녁 SHORT DA (HE19-20)**: HOUSTON_IMPORT HIGH (30-50%). NL ramp +22,931 MW (6월 신기록). Smartbidder P(DA>RT) HE20 0.641 — 당일 최고. E[MCC HB_HOUSTON] +$6~+$10/MWh. 4개 소스 (Smartbidder, congestion-analyst, market-analyst, Yes Energy) 모두 정렬 — 이번 사이클 최강 multi-source 일치.

**주요 Skip 결정**: HE21 (P=0.645, Non-Spin $9.89 — 신호 강하나 top-5 cull로 제외), HE09 (HE10-11이 더 높은 SCI), HE17-18 (잔여 태양광). HE21은 6포지션 허용 시 HIGH 25 MW 추가 권장.

### 핵심 리스크

| 리스크 | 확률 | 영향 |
|---|---:|---|
| HB_WEST 제약 미발동 (Enverus 풍력 18,711 MW가 맞을 경우) | ~25% | HE10-12 손실 ~$530-600 |
| 화요일 부하 Enverus 범위 (76,000-77,000 MW) | ~35% | HB_HOUSTON MCC 축소 → spread 압축 (이익 감소, 손실 아님) |
| 저녁 RT spike > DA (2026-06-06 패턴 재현) | ~20% | HE19-20 SHORT DA 포지션 역방향 손실 |
| HB_WEST MCC 모델 미검증 | ongoing | 3사이클 연속 HB_WEST 포지션 — 확인 결제 없음 (2026-06-08 T+2 대기) |

**운영 확인 사항**: 2026-06-06 결제 -$5,266 확인으로 포지션 실제 제출/결제 중 확인. 매일 DAM 제출 확인 습관화 권장 (cutoff 10:00 CT).

---

## 6. Action Items / Owner Flags

| # | 항목 | 내용 | 우선순위 | 마감 |
|---|---|---|---|---|
| 1 | **DAM bid 제출 확인** | DART virtual 5개 포지션 + BESS DA 충전/방전 비드 10:00 CT 전 제출 완료 확인 | CRITICAL | 오늘 10:00 CT |
| 2 | **Stack B 조건 확인** | DAM 결과 10:15 CT 확인: HE19 >= $33 AND HE22 >= $30 → Stack B 활성화 검토 (marginal, 일반적으로 Primary 우위) | TODAY | 10:15 CT |
| 3 | **GKS 노드 위치 확인 (인간 결정 필요)** | bess-optimizer 3사이클 연속 발견: GKS bus가 HOUSTON_IMPORT load side에 있는지 Tenaska에 확인. 확인 시 저녁 방전 전략 근본 재검토 필요 (DA-first vs RT-first) | URGENT | jms2527 → Tenaska |
| 4 | **DA 충전 비드 클리어 여부 확인** | 2026-06-07 DA purchase rows 0 (DEGRADED). 실제 DA 비드가 클리어되는지 RT 충전인지 구조 확인 필요 | HIGH | jms2527 → Tenaska |
| 5 | **RRS 60 MW 의무 여부 확인** | 실제 GKS 60 MW RRS 전 시간 유지 vs 권고 20 MW. 최대 동시 AS MW 한계와 RRS 우선순위 명확화 | HIGH | jms2527 → Tenaska/Smartbidder |
| 6 | **DART virtual 2026-06-08 결제 확인** | T+2 결제 ~ 2026-06-10 예정. HB_WEST + HB_HOUSTON 동시 3사이클째 포지션 — MCC 추정치 보정에 필수 | HIGH | 2026-06-10 |
| 7 | **Stage 0 W3 item 0.10 (hub-pair LMP backfill)** | 18사이클 연속 미시작. HOUSTON_IMPORT shadow price 체계적 과소추정 (실현 $25/MWh vs P90 $15/MWh) 직접 원인 | HIGH | W3 디스크 선결 필요 |
| 8 | **AS Playbook (recommend_as_position.py)** | 11사이클 연속 미실행. 모든 AS 제안이 bess-optimizer 자체 판단에 의존 중 | MEDIUM | 미정 |

---

## 7. Watch Items (Cross-Agent)

### 에이전트 간 일관성 점검

| 비교 항목 | 에이전트 A | 에이전트 B | 평가 |
|---|---|---|---|
| 저녁 피크 시간대 | market-analyst: HE20 DA $34.24 최고, HE19-21 주요 구간 | bess-optimizer: HE20 100 MW + HE21 66 MW 방전 (HE19 에너지 스킵) | 일관 — HE19 에너지 스킵은 의도적 최적화 |
| 저녁 DART 방향 | dart-virtual-trader: HB_HOUSTON SHORT DA HE19-20 | bess-optimizer: HE20-21 DA-first 방전 | 일관 — 동일 방향 (DA 매도), 별개 메커니즘 (DART financial vs BESS physical) |
| 낮 충전 시간대 | market-analyst: HE09-10 DA $15-17 (최저) | bess-optimizer: HE09 -100 MW + HE10 -8.5 MW 충전 | 일관 |
| WEST 낮 신호 | congestion-analyst: WEST_TO_NORTH HIGH 25-40%, GR_WEST 11,083 MW | dart-virtual-trader: HB_WEST SHORT DA HE10-12 HIGH | 일관 |
| HOUSTON 저녁 신호 | congestion-analyst: HOUSTON_IMPORT HIGH 30-50%, E[MCC] +$6~+$10 | dart-virtual-trader: HB_HOUSTON SHORT DA HE19-20, E[MCC] +$6~+$10 | 일관 |
| HE21 처리 | market-analyst: HE21 DA $31.24 (저녁 구간) | bess-optimizer: HE21 방전 포함 (66 MW) | dart-virtual-trader: HE21 스킵 (top-5 cull — 신호 약해서가 아님) | **주의**: bess-optimizer는 HE21에너지 방전 포함, dart는 포지션 제외. 신호 불일치 아님 — 물리 방전과 DART virtual은 독립적. 단, HE21이 DART 6번째 포지션으로 적합한지 인간 검토 권장. |
| GKS 낮 시간 MCC | congestion-analyst: GKS midday MCC 부호 불확실 (HOUSTON/SOUTH_MIDDAY_LOCAL 발동 시 RT > DA) | bess-optimizer: 충전 HE09-10으로 제한 (HE11-15 HOUSTON-side constraint 회피) | 일관 — 대응 적절 |

### 모순 없음. 주의 항목

1. **HE21 DART virtual 스킵 vs BESS 물리 방전**: dart-virtual-trader는 HE21 P(DA>RT)=0.645 (일중 최고) + Non-Spin $9.89임에도 top-5 제한으로 제외. bess-optimizer는 HE21 에너지 방전 포함. 신호 자체는 일치하나 두 에이전트의 HE21 처리 방식이 다름 — 포지션 수 제한 정책 재검토 또는 HE21 DART 추가 여부 오너 판단 권장.
2. **BESS 물리 방전 + DART virtual 동시 SHORT DA (저녁)**: 두 전략 모두 HE19-20 DA 방향 매도. RT > DA 재현(2026-06-06 패턴) 시 BESS RT 수익 증가 / DART virtual 손실 구조 — 자연 헤지. 조합 손익 인지 권장.
3. **DA 충전 비드 미클리어 반복 리스크**: 2026-06-07 DA purchase 0행. RT 충전으로 대체되면 비용 구조 변경 (~+$200). BESS 수익 추정은 DA 충전 전제 — 실제 execution 모니터링 필요.
4. **Stage 0 신뢰도 한계**: 모든 congestion 확률 및 MCC 추정은 heuristic. Hub-pair LMP 18사이클 연속 미수집. 위 Watch Items는 방향성 참고용.

---

## 8. Self-Feedback Summary — 2026-06-07 실적 기반

| 에이전트 | 핵심 학습 (1-2줄) |
|---|---|
| market-analyst | 주말 저녁 RT 과소추정 3사이클 연속 (Fri/Sat/Sun HE19-20 RTSPP $55-57 vs 예측 $22-27). 전일 토요일 RT>DA >$15/MWh 실현 시 다음날 RT 기준 base case 전환 규칙 미적용 — carry-forward rule이 작성됐으나 내재화 실패. |
| congestion-analyst | HOUSTON_IMPORT shadow price 체계적 과소추정 확인 (3사이클 연속: 조건부 P90 $15/MWh vs 실현 $25/MWh). 우측 tail λ 재보정 규칙 추가: Non-Spin DA >$4/MWh at HE21-22 AND NL ramp >10,000 MW → 조건부 P90 $27/MWh으로 상향 (×1.8). W3 item 0.10 (hub-pair LMP backfill) 18사이클 연속 미완료 — 보정 한계의 근본 원인. |
| bess-optimizer | 3사이클 연속 GKS nodal RTSPP > DASPP 방전 시간 확인 ($20-25/MWh 초과). Smartbidder P(DA>RT) = hub-level 추정으로 GKS nodal 적용 부적절 가능성. HE09-10 충전 집중 (HE11-15 회피) 및 3-hour 방전 (HE20-21) 구조 개선 2026-06-09에 반영. RRS 60 MW 의무 확인 및 DA 비드 클리어 여부 확인 시급. |

---

*Reporter | 생성: 2026-06-08 07:30 CT | 입력: pnl-manager (2026-06-07), market-analyst (2026-06-09 target), congestion-analyst (2026-06-09 target), bess-optimizer (2026-06-09 target), dart-virtual-trader (2026-06-09 target), learnings: market-analyst/2026-06-07, congestion-analyst/2026-06-07, bess-optimizer/2026-06-08*
*저장: reports/daily/2026-06-09.md | HTML: reports/daily/2026-06-09.html*
*사본: memory/reporter/history/2026-06-09.md*
