# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-06-12)

> 작성: 2026-06-11 07:30 CT (Houston) | For the trading day starting 2026-06-12 00:00 CT
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> CRR opportunities: NOT APPLICABLE (no auction cycle this period)
> Data status: PRODUCTION (Tenaska settled for 2026-06-10) + ESTIMATE (DART virtual / Smartbidder benchmark)

---

## 0. Cycle Status

| Agent | Status | Note |
|---|---|---|
| pnl-manager | **FULL** | Tenaska PTP 2026-06-10 settlement confirmed. DART virtual = ESTIMATE (Smartbidder). |
| market-analyst | **FULL** | Yes Energy BidClose + Enverus (unconfirmed) + AG2/WSI + Smartbidder. DA Ancillary prices null this run. |
| congestion-analyst | **FULL** | Yes Energy-only basis (Enverus parse unconfirmed this cycle). Stage 0 heuristic. |
| bess-optimizer | **FULL** | PRODUCTION market inputs. AS Playbook script unavailable (self-judgment applied). |
| dart-virtual-trader | **FULL** | Structural model only — Smartbidder P(DA>RT) unavailable this run. |
| crr-trader | **N/A** | No auction cycle. |

---

## 1. Yesterday Lookback — 2026-06-10 실적 (전일 Review)

**[출처: pnl-manager | STATUS: PRODUCTION (Tenaska settled) + ESTIMATE (DART virtual, Smartbidder benchmark)]**

| 항목 | GKS Actual | Source | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---|---:|---:|---:|
| DA Energy | $6,419.98 | PRODUCTION | $0.00 | +$6,419.98 | N/A |
| RT Energy | -$6,949.54 | PRODUCTION | -$57.27 | -$6,892.27 | N/A |
| Non-Spin (DA net) | $1,862.40 | PRODUCTION | $2,458.60 | -$596.20 | -24.3% |
| RRS / ECRS / RegUp / RegDown | $0.00 | PRODUCTION | $170.73 | -$170.73 | N/A |
| DART Virtual | $146.75 | ESTIMATE | $146.75 | $0.00 | 0.0% |
| **Total** | **$1,479.59** | | **$2,718.80** | **-$1,239.21** | **-45.6%** |

- **GKS Total Revenue**: $1,479.59 vs Smartbidder Benchmark $2,718.80 — 미달 $1,239.21 (-45.6%)
- **가장 손실 컸던 부분**: RT Energy -$6,949.54. HE09-HE11 (08:00-11:00 CT)에 RT 과잉 충전으로 -$2,266 집중 발생. HE21-22 DA 매도 대비 RT 역방향 결제로 추가 -$2,945.
- **가장 outperform 한 부분**: Non-Spin DA $1,862.40 (전체 P&L의 125% — 에너지 순손실을 Non-Spin이 전부 만회). 야간 HE01-08 Non-Spin 실제 청산 $0.38-0.48/MW (모델 $0.10-0.15 대비 약 3배).
- **충방전**: Injection (방전) 19.50 MWh, Consumption (충전) 142.14 MWh. 순 충전일 (-122.64 MWh). DA 방전: HE15-17 (14:00-17:00 CT) 50 MW, HE21-22 (20:00-22:00 CT) 50 MW.
- **DART Virtual**: $146.75 — HE22 SHORT DA HB_HOUSTON 단독 집중 (실현 spread $5.87/MWh).

**Self-Feedback (Front/Middle agents — 2026-06-10 기준):**

| Agent | 주요 피드백 |
|---|---|
| market-analyst | HE09-11 충전창 RT 리스크를 "suppressed RT" (낮은 RT 가격 기회)로 잘못 프레임. 실제는 GKS 노드 RT > DA가 발생 — 이후 매 브리핑 "충전창 RT 리스크" 항목 추가 필요. |
| congestion-analyst | GKS midday MCC 부호 반복 오류 (-$4 to -$7 예측 vs 실제 RT>DA 양수). 3사이클 연속 확인 — 이후 GKS midday MCC "불확실, likely positive"로 정정 완료. |
| bess-optimizer | RT Energy 실제 -$6,950 (계획 ~$0). DA 방전 스케줄이 Smartbidder 실행과 불일치 (HE19-20 권장 vs HE15-17, HE21-22 실제 청산). 야간 Non-Spin 예측 2.5-3배 과소 — $0.35-0.45/MW로 상향 필요. |
| dart-virtual-trader | HE22 WIN ($5.87/MWh — 0.6x 압축 후 $4.5 예측 대비 1.30배). HE10-12 HB_WEST, HE19-21 HB_HOUSTON 6개 포지션 결제 미확인 — Smartbidder 제출 범위 확인 필요 (Hypothesis C 가능성 높음). |
| (pnl-manager) | 2026-06-10 생산 실적 정상 취합. Tenaska 377행 (예상 384행 대비 미세 차이 — RT_Generation_Qty sparse). |

---

## 2. D+1 Market View — 2026-06-12 (Friday)

**[출처: market-analyst | PRODUCTION — Yes Energy bidclose 07:10 CT, Enverus unconfirmed, AG2/WSI referenced]**

- **수요 / 순부하**: 24시간 평균 부하 67,344 MW, HE17 피크 77,784 MW. 순부하(Net Load) 평균 42,025 MW. 일중 최저 순부하 35,495 MW (HE10) — 전일 대비 15,420 MW 상승, 과잉발전 조건 없음.
- **태양광 절벽**: HE14 피크 24,179 MW → HE20 7,179 MW → HE21 650 MW. 2시간 내 23.5 GW 소멸. 순부하 HE20→HE21 +5.1 GW 급등 (47,885 → 53,034 MW) — 하루 최대 전환 구간. 이 구간에서 RT 가격 이탈이 가장 클 수 있음.
- **풍력 (약세 오후)**: ERCOT 24시간 평균 12,949 MW. GR_WEST 오후 최저 3,129 MW (HE13) — 전일 11,768 MW 대비 급락. 피크 수요 구간(HE15-19)에 서부 풍력이 거의 없어 열발전 마진 유지. 야간 회복 12,755 MW (HE24).
- **DA 가격 전망**: 24시간 평균 $28.86/MWh. 최고 HE21 $40.23 / HE22 $39.86 — 태양광 퇴장 + 열발전 램프가 유일한 스파이크 구간. 최저 HE10 $21.19 / HE11 $22.04. DA Ancillary 가격은 이번 사이클 Smartbidder null — DAM 청산 후 수동 확인 필요.
- **예비력 / 발전 정지**: 평균 12,337 MW 정지 (전일 10,740-11,333 MW 대비 높음) — 가용 열발전 공급 증가 요인. DFW 86-88°F 예보 — 예비력 경보 임계 이하.
- **불확실 요소**: Enverus 부하 예측이 Yes Energy 대비 +1,156 MW (net load +1,675 MW) 높음. Enverus 태양광 피크도 +1,817 MW 상향 — Enverus가 맞으면 HE20-21 전환 스파이크 리스크 확대. 금요일 오후 상업/산업 수요 조기 감소 리스크 약 20%.

---

## 3. D+1 Congestion / Constraint — 2026-06-12 (Friday)

**[출처: congestion-analyst | Stage 0 — YE-only basis. 방향적 신호 한정 사용. PTDF/ML 모델 미적용.]**

### Top Binding Constraints

| Constraint | Hour Range | P(binding) | E[shadow price λ] | P50 / P90 / P99 | Priority |
|---|---|---|---|---|---|
| HOUSTON_IMPORT_345 / SOUTH_TO_HOUSTON | HE17-22 | **18-30% (MEDIUM)** | $12-$30/MWh | $18 / $42 / $85 | PRIMARY |
| HOUSTON/SOUTH_MIDDAY_LOCAL | HE11-16 | **10-18% (LOW-MEDIUM)** | $7-$20/MWh | $9 / $25 / $50 | SECONDARY |
| WEST_TO_NORTH_345 | HE09-17 | **2-5% (VERY LOW)** | n/a | n/a | 오늘 신호 없음 |
| OVERNIGHT_WEST_345 | HE22-24 | **3-7% (LOW)** | $3-$8/MWh | $4 / $10 / $20 | 모니터링 |

**전날(2026-06-11) 대비 핵심 변화:**
- SCI 최고값 0.974 (vs 전일 2.102) — SCI 1.0 미돌파, 과잉발전 신호 없음.
- GR_WEST 최저 3,129 MW (vs 전일 11,768 MW) — WEST_TO_NORTH 신호 완전 소멸.
- NL 램프 HE17→HE21: +15,683 MW (vs 전일 +22,491 MW) — 단계 하향.
- Cap-out HE21: 12,166 MW (vs 전일 10,740 MW) — 열발전 공급 여유 증가 → 저녁 혼잡 완화 요인.

### GKS 노드 MCC 전망 (heuristic, PTDF 미적용)

| Node / Hub | E[MCC $/MWh] | Range (P10/P90) | Window | Basis |
|---|---|---|---|---|
| GKS (저녁) | **+$3.0 to +$6.0** | 0 / +$15.0 | HE17-22 | HOUSTON_IMPORT MEDIUM; NL at HE21 = 53,034 MW |
| GKS (낮) | **+$2.0 to +$5.0** | 0 / +$12.0 | HE11-16 | HOUSTON/SOUTH_MIDDAY_LOCAL; 양 트리거 조건 충족 (부하 >60 GW + cap-out >11,500 MW) |
| HB_HOUSTON (저녁) | **+$3.5** | +$1.0 / +$12.0 | HE17-22 | HOUSTON_IMPORT MEDIUM |
| HB_WEST | **near zero** | -0.3 / +1.0 | HE09-17 | WEST_TO_NORTH 신호 없음; GR_WEST 극히 낮음 |

**주의 — 낮 시간 HE11-16**: HOUSTON/SOUTH_MIDDAY_LOCAL 양 트리거 조건 충족 (부하 67,517-77,496 MW > 60,000 MW AND cap-out 12,070-12,084 MW > 11,500 MW). 2026-06-05/06 확인 패턴과 일치. GKS RTSPP > DASPP 발생 시 충전 비용 상승 가능 (계획 충전 HE09-10 이후라 실제 영향 제한적).

---

## 4. D+1 GKS BESS 입찰 제안 — 2026-06-12

**[출처: bess-optimizer | Stack C: 2-Cycle DA Discharge HE20-21 + NonSpin Bridge]**

### Hourly Schedule

| HE | Mode | Energy MW | NonSpin MW | SOC (MWh) | DA Price | Expected $/hr |
|---|---|---:|---:|---:|---:|---:|
| HE01-08 | Idle | 0 | 80 | 100.0 | $27.50-29.50 | $80-192 |
| HE09 | **Charge** | -100 | 0 | 192.2 | $24.50 | -$2,450 |
| HE10 | **Charge** (top-off) | -9 | 80 | 200.0 | $21.19 | -$179+$75 |
| HE11-19 | Idle | 0 | 80 | 200.0 | $22-33 | $54-80 |
| **HE20** | **Discharge** | **+100** | 0 | 91.5 | **$36.50** | **+$4,100** |
| **HE21** | **Discharge** | **+66** | 0 | 20.0 | **$40.23** | **+$2,655** |
| HE22-24 | Idle | 0 | 20 | 20.0 | $31-39.86 | $0 |

**RegUp / RegDown / RRS / ECRS**: 전 시간 0 MW (복수 사이클 연속 청산 없음 — 기본 케이스 제외).

### Expected Revenue Summary

| Component | Revenue | Basis |
|---|---:|---|
| DA Energy — charge (HE09-10) | -$2,629 | 100 MW × $24.50 + 8.5 MW × $21.19 |
| DA Energy — discharge HE20 | +$3,650 | 100 MW × $36.50 |
| DA Energy — discharge HE21 | +$2,655 | 66 MW × $40.23 |
| Net DA Energy (no MCC) | +$3,676 | |
| E[MCC unconditional HE20-21] | +$747 | 166 MW × $4.50/MWh |
| **Net DA Energy (with MCC)** | **+$4,423** | |
| NonSpin HE01-19 (합계) | +$1,602 | 80 MW (야간/낮), 야간 $0.38-0.48/MW 반영 |
| **TOTAL — Mid Case (unconditional MCC)** | **$6,025** | |
| TOTAL — Base (no MCC) | $5,278 | |
| TOTAL — Probability-weighted EV | $5,993 | Low 15% / Base 35% / Mid 30% / High 15% / V.High 5% |

**핵심 Risk:**
1. **W23 Issue 1 (UNRESOLVED)**: 비계획 RT 충전 반복 위험 (2026-06-10 실적: RT Energy -$6,950). 원인 미확인 — Tenaska/Smartbidder 확인 목표 2026-06-15.
2. **SOC 제약 HE21**: SOC 한계로 66 MW 방전 (100 MW 아님). HE22 $39.86도 방전 적합이나 SOC 소진 후 물리적 불가.
3. **금요일 수요 감소**: 오후 부하 1,500-3,000 MW 미달 시 HOUSTON_IMPORT 확률 LOW로 하락 → 저녁 스프레드 축소.

---

## 5. D+1 DART Virtual 포지션 — 2026-06-12

**[출처: dart-virtual-trader | MEDIUM conviction | HB_HOUSTON only | Smartbidder DA-RT 미제공 — 구조 모델 한정]**

### Active Position Table

| HE | Node | Direction | MW | DA Bid $/MWh | E[Spread] $/MWh | E[P&L] gross $ | Risk-adj E[P&L] $ | P(win) | Tier |
|---:|---|---|---:|---:|---:|---:|---:|---:|---|
| 19 | HB_HOUSTON | SHORT DA | 25 | ~32.0 | +4.0 | +$100 | +$80 | 56% | MED |
| 20 | HB_HOUSTON | SHORT DA | 25 | ~35.0 | +5.5 | +$138 | +$110 | 58% | MED |
| 21 | HB_HOUSTON | SHORT DA | 25 | 40.23 | +5.7 | +$143 | +$114 | 60% | MED |
| 22 | HB_HOUSTON | SHORT DA | 25 | 39.86 | +5.8 | +$145 | +$116 | 58% | MED |
| **TOTAL** | | | **100 MW** | | | **+$526 gross** | **+$420 risk-adj** | |

> HB_WEST 포지션 없음 — WEST_TO_NORTH 신호 소멸 (GR_WEST 3,129 MW, SCI < 1.0).
> Risk-adj: Stage 0 신뢰도 0.80 오버레이 + 0.6x HOUSTON 스프레드 압축 이미 반영.
> 전날(2026-06-11) 총 175 MW / 5 포지션 대비 100 MW / 4 포지션으로 축소 — 확신도 하향.

**Thesis 요약**: 태양광 HE17→HE21 22,154 MW 붕괴 + NL 피크 53,034 MW(HE21) → HOUSTON_IMPORT_345 MEDIUM 스트레스. HOUSTON→NORTH 허브 기준 E[basis] +$4.5/MWh (MEDIUM 확신). 3개 방향 소스(market-analyst NL 램프 경고, congestion-analyst MEDIUM P(bind), 구조 모델) 전부 일치.

**시나리오별 결과:**

| 시나리오 | 가정 | Gross P&L | Risk-adj |
|---|---|---:|---:|
| Upside — HOUSTON_IMPORT 강하게 바인딩 | NL HE21 ≥ 53,034 MW 실현; shadow price P75 | +$1,500 to +$2,000 | +$1,200 |
| Central (기본) | 제약 E[shadow price] 수준 바인딩; 0.6x 유지 | +$526 | +$420 |
| Bearish — 미바인딩 | 금요일 수요 감소; spread ~+$1-2 | +$100 to +$200 | +$80 |
| Adverse — RT 스파이크 | 비계획 정지 + ORDC scarcity; RT > DA | -$200 to -$500 | -$160 to -$400 |

---

## 6. Self-Review 하이라이트 (2026-06-10 기준)

**[각 에이전트 `memory/<agent>/learnings/2026-06-10.md` 핵심 요약]**

| Agent | 핵심 Learning | 조치 상태 |
|---|---|---|
| **market-analyst** | HE09-11 충전창 RT 리스크 방향 오류 (low RT 기대 vs 실제 RT>DA). Enverus-adjusted NL trough 수치 명시 규칙 이번 사이클 미적용 (carry-forward 위반). | 다음 사이클부터 충전창 RT 리스크 별도 bullet 추가 의무화. |
| **congestion-analyst** | GKS midday MCC 부호 3사이클 연속 오류 확인 → "uncertain, likely positive"로 정정. HE20 RT 스파이크 ~$134/MWh 실현 (예측 P90 $72 초과). 바인딩 지속 시간 과대 예측 (HE18-22 전체 vs 실제 HE20 단일 스파이크). | GKS midday MCC 부호 수정 이미 적용 (2026-06-12 아웃룩 반영). W3 item 0.10 (hub-pair LMP) 21연속 사이클 미착수 — 오너 에스컬레이션 필요. |
| **bess-optimizer** | DA 방전 스케줄 Smartbidder 실행 불일치 (HE19-20 권장 vs HE15-17, HE21-22 실제). RT 에너지 -$6,950 — W23 Issue 1 미해결. 야간 Non-Spin $0.10-0.15 예측 2.5-3배 과소 → $0.35-0.45/MW로 상향 반영. | 야간 Non-Spin 예측 상향 2026-06-12 적용 완료. Smartbidder 입찰 연계 메커니즘 오너 확인 목표 2026-06-15. |
| **dart-virtual-trader** | HE22 방향 적중 (+$5.87/MWh 실현, 0.6x 압축 후 $4.5 예측 초과). 6개 포지션 결제 미확인 — Smartbidder 제출 범위 불명. 95% 포어캐스트-실제 갭은 모델 오류가 아닌 실행 범위 불일치 가능성. | HB_WEST 포지션 Smartbidder 제출 여부 오너 확인 필요. 0.6x 압축 인수 유지 (단일 데이터 포인트 — 변경 보류). |

---

## 7. Watch Items (Cross-Agent 일관성 점검)

| 항목 | 내용 | 판정 |
|---|---|---|
| **peak HE 일관성** | market-analyst 최고 DA 시간 HE21 ($40.23) / bess-optimizer 방전 HE20-21 / dart-virtual-trader SHORT 포지션 HE19-22 | 일관 — HE21 피크 중심 정렬 |
| **HOUSTON_IMPORT 확신도** | congestion-analyst MEDIUM (18-30%) / bess-optimizer E[MCC] $4.5 기반 수익 산정 / dart-virtual-trader MEDIUM 포지션 사이징 25 MW | 일관 — 전 에이전트 MEDIUM 수준 반영 |
| **HB_WEST 포지션 부재** | congestion-analyst WEST_TO_NORTH VERY LOW (SCI < 1.0, GR_WEST 3,129 MW) / dart-virtual-trader HB_WEST 0 포지션 | 일관 |
| **GKS midday MCC 부호** | congestion-analyst 낮 시간 HE11-16 GKS MCC "likely positive" (+$2.0 to +$5.0) / bess-optimizer HE11-13 RTSPP > DASPP 모니터링 지시 | 일관 — 이전 사이클 오류 수정 반영 |
| **W23 Issue 1 미해결** | bess-optimizer: 비계획 RT 충전 리스크 base-case 미반영. 해결 목표 2026-06-15 — 오너 확인 필요. | FLAG: 모든 에너지 수익 예측에 하방 리스크 존재 |
| **W3 item 0.10 미착수 (21사이클)** | congestion-analyst / dart-virtual-trader 모두 hub-pair LMP 히스토리 없이 Stage 0 추정만 가능. 평가자 에스컬레이션 목표 2026-06-11 이미 경과 — 미해결. | FLAG: 허브 기준 스프레드 정량화 불가능 상태 지속 |
| **Smartbidder DA Ancillary null** | market-analyst + bess-optimizer + dart-virtual-trader 모두 이번 사이클 Non-Spin / ECRS / RRS DA 가격 미수신. AS 사이징 히스토리 기반. | FLAG: AS 포지션 정확도 제한. DAM 청산 후 수동 확인 필요. |

---

## 8. Summary KPIs

| KPI | Value |
|---|---|
| 전일 GKS Total (2026-06-10) | $1,479.59 |
| vs Benchmark Delta | -$1,239.21 (-45.6%) |
| D+1 BESS Expected (Mid) | $6,025 |
| D+1 BESS EV (Probability-weighted) | $5,993 |
| D+1 DART Risk-adj EV | +$420 |
| D+1 Combined Expected | ~$6,445 |
| 주요 리스크 건수 | 3 (W23 RT Issue, SOC 제약, 금요일 수요 불확실) |

---

*Daily Report 생성: reporter | 2026-06-11 07:30 CT | Target day: 2026-06-12 (Friday)*
*입력: reports/daily/pnl/2026-06-10.md, reports/daily/market-briefing/2026-06-12.md, reports/daily/congestion/2026-06-12.md, reports/daily/bess-optimizer/2026-06-12.md, reports/daily/dart-virtual-trader/2026-06-12.md*
*메모리 사본: memory/reporter/history/2026-06-12.md*
