# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-06-19)

> 작성: 2026-06-18 07:30 CT (Houston) | for the day starting at 2026-06-19 CT 00:00
> 출처 에이전트: pnl-manager (DEGRADED), market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 데이터 상태: PRODUCTION (Yes Energy, Smartbidder, Enverus, AG2) | DEGRADED (Tenaska PTP — 14회째 연속 실패)

---

## [ESCALATION REQUIRED] Tenaska PTP 데이터 수신 실패 — 14회째 연속 (54%+ 실패율)

**pnl-manager 상태: DEGRADED.** `fetch_pnl_data.py`가 클라우드 실행 환경에서 Tenaska PTP endpoint discovery를 완료하지 못하고 있습니다.

- **실패 원인**: `TENASKA_EP_*` 환경변수 미설정. 클라우드 IP가 Ascend whitelist에 미포함.
- **누적 실패**: 14회 연속. 2026-06-16, 06-17, 06-18 flowday GKS 실적 전체 미수신. 3일 누적 DART virtual settlement 미정산.
- **에스컬레이션 필요**: jms2527@gmail.com — Ascend 담당자에게 실행 환경 IP whitelist 영구 추가 요청 즉시 수행. 병행하여 Ascend-whitelisted IP(로컬 PC 또는 회사 VPN)에서 소급 실행 필요.

```bash
python /home/user/BESS_Biz/shared/scripts/fetch_pnl_data.py --flowday 2026-06-16
python /home/user/BESS_Biz/shared/scripts/fetch_pnl_data.py --flowday 2026-06-17
python /home/user/BESS_Biz/shared/scripts/fetch_pnl_data.py --flowday 2026-06-18
```

---

## 1. Yesterday Lookback — 2026-06-17 (전일 실적)

**출처**: pnl-manager | `reports/daily/pnl/2026-06-17.md` | **STATUS: DEGRADED — Tenaska 미수신**

2026-06-17 실측 실적 미수신. 아래는 가장 최근 확인된 실적(2026-06-15, 참고용)이며 전일 데이터가 아님.

| 항목 | GKS 실제 (2026-06-15, 참고) | Smartbidder Benchmark | Delta |
|---|---:|---:|---:|
| DA Energy | $1,059 | N/A | — |
| RT Energy | $113 | N/A | — |
| NonSpin | $5,283 | $2,499 | +$2,784 |
| RRS | $1,540 | $12 | +$1,528 |
| ECRS | $0 | $0 | $0 |
| DART Virtual | $946 | $69 | +$877 |
| **Total** | **$7,995** | **$3,580** | **+$4,415 (+123.3%)** |

**배터리 상태 (2026-06-15)**: Inj 116.4 MWh / Cons 132.9 MWh / Net -16.5 MWh

**최근 트렌드 (참고)**:

| Flowday | Total Revenue | 상태 |
|---|---:|---|
| 2026-06-15 | $7,995 | PRODUCTION (확인) |
| 2026-06-14 | $9,820 | PRODUCTION (확인) |
| 2026-06-13 | $5,673 | PRODUCTION (DART 제외) |
| 2026-06-16 | N/A | DEGRADED |
| 2026-06-17 | N/A | DEGRADED |

**Self-feedback (front/middle 에이전트, 2026-06-17 사이클)**:
- **market-analyst**: Tenaska DEGRADED로 정량 검증 불가. 정성 평가 4.0/5. GR_WEST 풍력 반전(5.7배 변화) 핵심 driver 정확히 포착. Reserve cushion MW 미계산 — 다음 사이클 개선 반영.
- **bess-optimizer**: 2회 연속 DEGRADED(2026-06-16, 06-17). Stack C 예상 수익 ~$7,248 — 검증 불가. 이전 사이클 개선 액션(야간 충전 HE03-04, ECRS 포함) 이행 완료. 초기 SoC 확인 프로세스 미수립 지속.
- **dart-virtual-trader**: 7포지션 175 MW(HE09-21) 제출 — settlement NULL 2회 연속. below-floor override 4시간 과도 → 다음 사이클부터 최대 2시간/사이클 제한 결정. ECRS ≥$3.00 + Non-Spin ≥$10.00 at HE21 → INC skip 임시 규칙 (2회 데이터 대기).

---

## 2. D+1 Market View — 2026-06-19 (금요일)

**출처**: market-analyst | `reports/daily/market-briefing/2026-06-19.md` | PRODUCTION
**Forecast vintage**: Yes Energy BidClose 2026-06-18 12:05 UTC | Smartbidder DA run 2026-06-18 07:00 CDT | Enverus 2026-06-18 06:41-06:45 CT | AG2 WSI 2026-06-18 10:28 UTC

- **기온 8°F 이하, 구름 많음 — 부하 하방 리스크 내재**: DFW 최고기온 85°F (정상 ~92°F 대비 -7°F, 전일 95°F 대비 -10°F). 오전 구름량 82-96%. Yes Energy 부하 피크 HE16 79,541 MW. 단 Enverus 피크는 75,403 MW(HE17) — 두 소스 간 4,138 MW 갭 존재. 금요일 산업 부하 감소와 결합 시 Enverus 기준 실현 가능성에 주의.

- **야간 풍력 강세 / 주간 급락 — GR_WEST HE14 1,878 MW 저점**: GR_WEST STWPF HE01 10,462 MW(야간 피크) → HE14 1,878 MW(주간 저점, 5.6배 감소). 태양광 HE15 21,519 MW 피크. 낮 시간 태양광+풍력 조합이 가격을 지지하며 DA 에너지 급등을 억제.

- **Evening Ramp HE19→HE21 +8,252 MW — 핵심 수익 구간**: 태양광 HE19 12,361 MW → HE21 811 MW로 급락. Net load HE19 50,314 MW → HE21 58,566 MW(+8,252 MW, 2시간). DA 가격 HE20 $47.12(일 피크) → HE21 $41.28. P(DA>RT) HE19-21 구간 0.654-0.660으로 DA 우세.

- **AS 저녁 급등 — Non-Spin / ECRS / RegUp 핵심 수익원**: Non-Spin DA HE20 $15.37(일 최고) → HE21 $14.64 → HE22 $14.06. ECRS HE22 $4.14(전 상품 최고), HE21 $3.06. RegUp HE21 $5.01. Thermal outage 평균 10,918 MW, HE10-11 최대 11,764 MW.

- **야간/새벽 RT 우세 구간 명확 — 충전 기회**: P(DA<RT) HE03 0.679, HE08 0.687(일 최고). DA 최저 HE03 $23.45. 이 구간에서 BESS 충전이 최적.

- **금요일 특이사항**: 하지(6/21) 직전 주 → 태양광 연중 최대 출력 구간. HE22 이후 부하 급감 가능. Thermal outage 감소 추세 지속(수 13,088 MW → 목 12,133 MW → 금 11,764 MW).

---

## 3. D+1 Congestion / Constraint — 2026-06-19

**출처**: congestion-analyst | `reports/daily/congestion/2026-06-19.md` | PRODUCTION | Stage 0 — heuristic (provisional)

### Top Binding Constraints

| Constraint | 구간 | P(binding) | E[lambda\|binding] $/MWh | P50 / P90 / P99 | 비고 |
|---|---|---|---|---|---|
| HOUSTON_IMPORT_345 | HE19-22 | **MEDIUM 25-35%** | $28-38 | $18 / $65 / $130 | NL ramp +9,423 MW(YE)/+11,985 MW(Env); Non-Spin DA $8-15; 1.8x right-tail ACTIVE; 금요일 -3ppt 할인 |
| HOUSTON_SOUTH_MIDDAY_LOCAL | HE10-12 | **MEDIUM 18-28%** | $18-28 | $12 / $40 / $90 | Cap-out 11,764 MW(3h 위반, 264 MW 초과); 수요일 7h 대비 축소 |
| WEST_TO_NORTH_345 | HE22-24 | **LOW 10-16%** | $12-20 | $8 / $28 / $60 | GR_WEST 5,303-5,581 MW(YE); Enverus 10,474 MW; 3연속 non-NEGLIGIBLE |
| PANHANDLE_EXPORT_345 | HE01-07 | NEGLIGIBLE 2-4% | $8 | $4 / $15 / — | GR_WEST max 10,461 MW — 바인딩 트리거 이하 |

### GKS 노드 MCC Snapshot (Stage 0 — PTDF projection, qualitative)

| GKS 구간 | E[MCC, $/MWh] | P50 / P90 | 비고 |
|---|---|---|---|
| HE01-09 (야간/새벽) | near flat to -$0.5 | $0 / -$1.5 | 충전 적합 |
| HE10-12 (낮 혼잡) | +$3 to +$7 | +$2 / +$15 | HOUSTON_SOUTH MEDIUM |
| HE13-18 (오후) | near flat to +$1 | $0 / +$3 | — |
| HE19-22 (저녁, 무조건부) | **+$5 to +$12** | +$3.5 / +$30 | HOUSTON_IMPORT MEDIUM |
| HE19-22 (저녁, 조건부) | **+$15 to +$45** | — | Binding 시 |
| HE22-24 (야간 후반) | -$1 to -$3 | -$0.5 / -$8 | WEST_TO_NORTH LOW |

**ECRS co-clearing 플래그**: HOUSTON_IMPORT P(binding) ≥15% 조건 충족 → ECRS HE21-22 co-clearing 리스크 활성화 ($3.06/$4.14).

**데이터 제한**: Hub-pair LMP (W3 item 0.10) 미착수 7일 이상 경과. Transmission outage list (W3 item 0.11) 미착수. Stage 0 heuristic — 정량 보정 없음.

---

## 4. D+1 GKS BESS Recommendation — 2026-06-19

**출처**: bess-optimizer | `reports/daily/bess-stack/2026-06-19.md` | PRODUCTION
**자산**: GKS_BESS_RN 100 MW / 200 MWh | SoC 초기값: 10 MWh (보수적 가정, Tenaska 미확인) | Round-trip 효율 85%
**AS playbook prior**: 없음 (recommend_as_position.py 미존재)

### Stack A (Primary) 전략 개요

충전 HE03-04 (DA $23.45/$24.58 야간 최저가), 방전 HE19 40 MW + HE20 100 MW (DA $47.12 일 피크), AS NonSpin 88 MW HE05-18 + 저녁 NS/RegUp/ECRS/RRS co-offer HE19-23.

### Stack A 시간별 스케줄

| HE | Mode | Energy MW | NonSpin MW | RegUp MW | RRS MW | ECRS MW | SoC 시작 MWh | SoC 종료 MWh |
|----|------|----------:|----------:|---------:|-------:|--------:|-------------:|-------------:|
| 01 | Hold | 0 | 20 | 0 | 0 | 0 | 10 | 10 |
| 02 | Hold | 0 | 20 | 0 | 0 | 0 | 10 | 10 |
| 03 | **Charge** | -100 | 0 | 0 | 0 | 0 | 10 | 95 |
| 04 | **Charge** | -100 | 0 | 0 | 0 | 0 | 95 | 180 |
| 05-18 | Hold | 0 | 88 | 0 | 0 | 0 | 180 | 180 |
| 19 | **Discharge** | +40 | 60 | 0 | 0 | 0 | 180 | 140 |
| 20 | **Discharge** | +100 | 0 | 0 | 0 | 0 | 140 | 40 |
| 21 | Hold | 0 | 80 | 12 | 0 | 0 | 40 | 40 |
| 22 | Hold | 0 | 80 | 0 | 0 | 12 | 40 | 40 |
| 23 | Hold | 0 | 80 | 0 | 12 | 0 | 40 | 40 |
| 24 | Hold | 0 | 0 | 0 | 0 | 0 | 40 | 40 |

> HE05-18: 각 시간 NS Hold 동일 패턴. HE19: 40 MW 에너지 방전 + 60 MW NS co-offer 동시 제공. HE21-23: SoC=40 MWh에서 NS/RegUp/ECRS/RRS 소규모 co-offer.

### Stack A 예상 수익

| 수익원 | 금액 |
|---|---:|
| DA Energy 합계 (HE03 -$2,345 + HE04 -$2,458 + HE19 +$1,562 + HE20 +$4,712) | +$1,471 |
| AS — NonSpin 전체 (HE01-23, MW 상이) | ~+$4,330 |
| AS — RegUp HE21 12 MW @$5.01 | +$60 |
| AS — ECRS HE22 12 MW @$4.14 | +$50 |
| AS — RRS HE23 12 MW @$0.96 | +$12 |
| **Stack A 예상 총수익** | **+$6,562** |

> 원파일 AS 합계 $5,091 (전 HE 정산 포함). 표는 대표 항목 발췌.

**Stack B (대안, 조건부)**: HE19 에너지 방전 포기 → NS 88 MW + RRS 12 MW 유지. 예상 $5,547(-$1,015). 전환 조건: DAM 결과 HE20 DA<$42 OR 부하 Enverus 수준(75 GW) 확인 시.

**기준일 비교 (2026-06-15, $7,995)**: Stack A -$1,433 (-17.9%). 이유: 당일 RT Energy HE20 $71 실현 구조 vs 오늘 DA>RT 우세 구조. 저녁 Non-Spin($8.9~$15.4)은 1주 전 평균 대비 4-6배 상승 — 이 강점이 Stack A 총수익을 지지.

**핵심 리스크**:
1. RT spike(HE19-22): P(DA>RT) HE20=0.660 → 40%는 RT>DA 역전 가능. Enverus NL ramp +11,985 MW 실현 시 RT $60+ 가능. HE19 40 MW 부분 방전으로 SoC 140 MWh 보존 → 일부 헷지.
2. Non-Spin 미청산: DA forecasted $8.89-$15.37 vs 실제 DAM clearing 별도.
3. 부하 하방 리스크: Yes Energy 79.5 GW vs Enverus 75.4 GW. HE20 DA<$42 시 Stack B 전환.
4. WEST_TO_NORTH HE22-24 바인딩: GKS MCC -$1~-$3 가능 — HE22-24 에너지 방전 없으므로 직접 손실 없음.

---

## 5. D+1 DART Virtual Position — 2026-06-19

**출처**: dart-virtual-trader | `reports/daily/dart-position/2026-06-19.md` | PRODUCTION
**Spread convention**: spread = DA − RT. 양수 → INC (Short DA / Long RT)

**Net direction**: INC bias | **Active positions**: 3 | **Total notional**: 75 MW (HB_HOUSTON)
**Friday -3 ppt 조정**: 전 시간대 raw P(DA>RT) − 0.03 적용

### Active Position Table

| HE | 방향 | 노드 | MW | DA Offer $/MWh | P(win) adj | E[Spread_adj] 0.6x | Non-Spin $ | 비고 |
|---:|---|---|---:|---:|---:|---:|---:|---|
| 19 | INC (Short DA / Long RT) | HB_HOUSTON | 25 | $35.00 | 62.4% | +$3.97 | $1.15 | Floor discretionary override ($3.97 vs $4.00). HOUSTON_IMPORT tail active. |
| 20 | INC (Short DA / Long RT) | HB_HOUSTON | 25 | $43.00 | 63.0% | +$4.39 | $8.89 | Non-Spin $8.89 → half-size. 일 최고 확신. HOUSTON_IMPORT tail highest. |
| 21 | INC (Short DA / Long RT) | HB_HOUSTON | 25 | $38.00 | 62.4% | +$2.05 | $15.37 | Non-Spin $15.37 → half-size. Congestion floor override. ECRS $3.06 elevated. |

**SKIP 주요 사유**: HE01-18 — P(adj) 또는 E[spread_adj] 0.6x 기준 미달. HE22 — spread near-zero ($0.22). HE23 — RT>DA. HB_WEST — WEST_TO_NORTH LOW 10-16% (MEDIUM ≥20% 미도달).

### Expected PnL Scenarios

| 시나리오 | 확률 | P&L |
|---|---:|---:|
| Upside (all win, spreads hold) | 40% | +$435 |
| Base (2/3 win) | 35% | +$125 |
| Base (1/3 win) | 15% | +$57 |
| Tail (HOUSTON_IMPORT binds HE20-21) | 10% | -$659 |
| **Weighted EV** | | **+$163** |

**최대 손실 시나리오 (all 3 lose)**: -$1,125 (avg adverse spread $15/MWh × 75 MW).

**누적 확인 P&L (settled only)**: +$946 - $301 - $590 = +$55 (3 confirmed cycles만). 2026-06-16/17/18 DEGRADED — 미정산.

---

## 6. Self-Review 핵심 (D-1 = 2026-06-17)

**출처**: 각 에이전트 `memory/<agent>/learnings/2026-06-17.md`

| 에이전트 | 핵심 learning (1-2줄 요약) |
|---|---|
| **market-analyst** | Tenaska DEGRADED 3회 연속으로 정량 검증 불가. GR_WEST 풍력 반전(+10,729 MW vs 6/15) 핵심 driver 정확 포착. Enverus vs Yes Energy 부하 갭 3일 연속 미검증. Reserve cushion MW(ramp 대비 가용 thermal) 미계산 — 2026-06-19 브리핑에서 outage 시간별 추이로 개선 반영. |
| **congestion-analyst** | 2026-06-17 사이클 시리즈 최초 dual-condition 사이클 (NL ramp +11,226 MW + Non-Spin DA $8-12 동시 충족). HOUSTON_IMPORT binding 강한 구조적 확률 — Tenaska T+2(오늘 2026-06-19 기대) 수신 시 첫 lambda calibration 기회. W3 item 0.10(hub-pair LMP) 7일 초과 미착수 — 4+ lambda 샘플 손실 누적. |
| **bess-optimizer** | Stack C 예상 수익 ~$7,248 — 실적 DEGRADED 2회 연속, 검증 불가. 이전 사이클 개선 4개 액션(야간 충전, ECRS 포함, RegUp 추가, SoC 가정 수정) 전부 이행 완료. 초기 SoC 확인 프로세스 미수립 지속 (Tenaska 정상화 후 즉시 수립 예정). |
| **dart-virtual-trader** | 7포지션 175 MW settlement NULL (2회 연속). 이슈 ① below-floor override 4시간 과도 → 최대 2시간/사이클 제한 결정. 이슈 ② ECRS ≥$3.00 + Non-Spin ≥$10.00 at HE21 시 INC skip 임시 조건 설정 (6/14 LOSS + 6/17 미검증, 추가 1사이클 확인 대기). 3회 연속 DEGRADED — calibration 완전 중단. |

---

## 7. Cross-Agent Watch Items

| 항목 | 내용 | 판단 |
|---|---|---|
| market-analyst DA 피크 HE vs bess-optimizer 방전 구간 | market-analyst: DA 일 피크 HE20 $47.12. bess-optimizer: HE20 전량 방전 100 MW — 완전 일치. | 일치. 이상 없음. |
| bess-optimizer Top 2 방전 HE (HE20, HE19) vs market-analyst | market-analyst: DA 피크 HE20, 차위 HE21 $41.28. bess-optimizer: Top 2 HE20(100 MW) + HE19(40 MW) — HE21은 SoC 부족으로 방전 불가, NS 우선. 1시간 구조 차이이나 SoC 제약에 의한 불가피한 편차. | 허용 범위 내. 검토 권장 아님 — SoC 제약 반영 명시. |
| dart-virtual-trader HE21 INC vs bess-optimizer HE21 배분 | bess-optimizer: HE21 SoC=40 MWh → NS 80 MW + RegUp 12 MW (에너지 방전 없음). dart-virtual-trader: HE21 INC 25 MW @ HB_HOUSTON. 물리 AS와 virtual 포지션은 독립 상품 — 충돌 없음. | 일관. 충돌 없음. |
| HOUSTON_IMPORT P(binding) 25-35% 방향 일관성 | congestion-analyst MEDIUM → bess-optimizer DA 방전 HE19-20 채택(DA>RT 구조 지지) → dart-virtual-trader INC 방향 유지 | 세 에이전트 방향 일관. Binding 시 RT>DA 역전 위험 세 에이전트 모두 명시. |
| Non-Spin DA HE21 $15.37 해석 | congestion-analyst: 1.8x right-tail trigger 충족. dart-virtual-trader: half-size(25 MW) + ECRS $3.06 elevated flag. bess-optimizer: NS 80 MW 제공(SoC=40 MWh 한도 내). | 세 에이전트 일관. 방향 동일, 적용 방식 상이. |
| WEST_TO_NORTH 전략 일관성 | congestion-analyst: HE22-24 LOW 10-16%. bess-optimizer: HE22-24 충전 없음, NS만 진행. dart-virtual-trader: HB_WEST 포지션 없음(LOW 10-16% — MEDIUM ≥20% 미도달). | 세 에이전트 일관 적용. |

---

## 8. Data Sources 및 상태

| 소스 | 에이전트 | 상태 | Vintage / 비고 |
|---|---|---|---|
| Tenaska PTP Battery-Settlement-Details | pnl-manager | **DEGRADED** (14회 연속) | 미수신 — IP whitelist 에스컬레이션 필요 |
| Yes Energy BidClose | market-analyst | PRODUCTION | 2026-06-18 12:05 UTC |
| Smartbidder Energy/AS DA run | market-analyst, bess-optimizer, dart-virtual-trader | PRODUCTION | 2026-06-18 07:00 CDT |
| Enverus STPF (load/solar/wind/net_load) | market-analyst, congestion-analyst | PRODUCTION | 2026-06-18 06:41-06:45 CT |
| AG2 WSI Trader (weather) | market-analyst | PRODUCTION | 2026-06-18 10:28 UTC |
| Hub-pair LMP 15-min (W3 item 0.10) | congestion-analyst | NOT AVAILABLE | 미착수 7일 이상 (evaluator 마감일 2026-06-11 경과) |
| Transmission outage list (W3 item 0.11) | congestion-analyst | NOT AVAILABLE | 미착수 |
| CRR opportunities | crr-trader | 해당 없음 | PCRR 옥션 사이클 아님 |
| recommend_as_position.py | bess-optimizer | SKIP | 스크립트 미존재 |

**DAM bid cutoff 준수**: 모든 데이터는 D-1 10:00 CT 이전 vintage. Data leakage 없음.

---

*Reporter | Daily Report for D+1 2026-06-19 (금요일) | Generated 2026-06-18 07:30 CT | Sources: pnl-manager (DEGRADED — Tenaska 14회 연속 실패), market-analyst (PRODUCTION), congestion-analyst (PRODUCTION, Stage 0 heuristic), bess-optimizer (PRODUCTION), dart-virtual-trader (PRODUCTION). CRR: N/A (옥션 사이클 아님). 모든 시간: CT (CDT = UTC-5, June 2026). 자체 분석 추가 없음 — 취합·요약만.*
