# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-06-24)

> 작성: 2026-06-23 07:30 CT (Houston) | for the day starting 2026-06-24 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 데이터 상태: PRODUCTION (Tenaska 391 rows + Yes Energy + Enverus + AG2 실제 API) | Smartbidder 가격 예측 ABSENT

---

## 1. Yesterday Lookback — GKS P&L (2026-06-22)

**출처**: `reports/daily/pnl/2026-06-22.md` | `shared/data/pnl/gks/daily/2026-06-22.json`
**데이터 품질**: PRODUCTION — Tenaska Battery-Settlement-Details 391 rows (settled). Smartbidder benchmark PRODUCTION estimate.

| 항목 | GKS Actual ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | 2,336.56 | 1,956.03 | +380.53 | +19.5% |
| RT Energy | -622.00 | -1,817.13 | +1,195.13 | N/M |
| DA Non-Spin | 3,474.75 | 3,675.90 | -201.15 | -5.5% |
| RT Non-Spin | 0.00 | -1,818.57 | +1,818.57 | N/M |
| DA ECRS | 756.00 | 0.00 | +756.00 | N/M |
| RT ECRS | 0.00 | 186.86 | -186.86 | N/M |
| DA RRS / RT RRS | 0.00 | 56.72 | -56.72 | N/M |
| **Total** | **$5,945.31** | **$2,239.80** | **+$3,705.51** | **+165.4%** |

- **GKS Total Revenue**: $5,945.31 (vs Smartbidder benchmark $2,239.80, Delta +$3,705.51 / +165.4%)
- **최대 손실 시간**: HE19 (-$558.50) — DA 에너지 매수(-$1,145) vs RT 부분 회수(+$520); HE14 두 번째 (-$377.56)
- **최고 수익 시간**: HE22 (+$2,229.23) — RT Energy surge +$1,468 + DA Non-Spin $449 + DA ECRS $308
- **충방전**: RT Generation 59.33 MWh (Inj), RT Consumption 39.35 MWh (Cons). DA Sales 350.2 MWh-equiv, DA Purchases 250.0 MWh-equiv. ~0.30 cycles
- **Outperform 핵심 요인**: (a) GKS 실제 RT Non-Spin 손실 없음 (benchmark -$1,818.57 vs 실제 $0.00); (b) DA ECRS $756 클리어 (benchmark $0 — 미모델); (c) RT Energy 손실 benchmark 대비 -$1,195 절감

---

## 2. Self-Review 핵심 (2026-06-22 예측 vs 실제)

**출처**: `memory/market-analyst/learnings/2026-06-22.md`, `memory/congestion-analyst/learnings/2026-06-22.md`, `memory/dart-virtual-trader/learnings/2026-06-22.md`, `memory/bess-optimizer/learnings/2026-06-23.md`

### market-analyst (2026-06-22 브리핑 vs 실제)
- **피크 시간 오판**: 브리핑 예측 DA 피크 HE20-21, 실제 RT surge HE22 ($1,468) — 1-2시간 후방 지연. HE22 심야 spike가 브리핑에 완전히 부재.
- **Non-Spin 반복 지연 패턴**: 예측 Non-Spin 피크 HE20-21, 실제 HE22-23 ($449-$450/h). 3회 연속 동일 패턴. +1h 보정 표준화 필요.
- **ECRS 클리어 미명시**: ECRS $4.70-$2.68/MWh 예측은 있었으나 "GKS ECRS 클리어 가능성"을 명시하지 않아 운영팀 인지 기회 놓침. 실제 $756 클리어 (수익의 12.7%).

### congestion-analyst (2026-06-22 vs 실제)
- **HOUSTON_IMPORT timing 오차**: 예측 피크 HE19-20, 실제 HE21-22 — 2시간 지연 (3회 연속). 제약 binding은 NL ramp 피크 이후 +2h 패턴 재확인. 바인딩 창 = NL_ramp_peak_HE + 2 to +5로 이동 필요.
- **HOUSTON_SOUTH_MIDDAY MCC 부호 오류**: 3회 연속 wrong sign — GKS가 낮 시간 net load 노드임에도 positive MCC 가정. 수정 적용 필요.
- **P50 lambda 과소**: 실현 implied RT ~$42.70/MWh (HE22) vs 예측 P50 $22/MWh. 다중 트리거 저녁 시나리오에서 P50 $30-$40으로 상향 보정 필요.

### dart-virtual-trader (2026-06-22 vs 실제)
- **DEC HE10-11 방향 정확, 크기 극도 과소추정**: 예측 E[P&L] +$24, 실현 proxy ~+$2,176. 스프레드 −$2.4/MWh 예측 vs 실제 ~−$43/MWh. AG2 74-88% 구름량 + cap-out 12,196 MW 조합이 RT spike를 만들었고 모델이 이를 반영하지 못함.
- **HE14 방향 오류 (기회비용)**: 모델 INC 예측 → 실제 RT ~$175/MWh >> DA ~$18.63 (DEC이 올바른 방향). Floor 규율로 INC skip하여 잘못된 포지션은 피했으나 DEC 기회는 놓침.

### bess-optimizer (2026-06-22 실적 vs 2026-06-22 권고)
- **HE19-21 방향 오류**: 권고 DA discharge, 실제 GKS DA purchase(충전). 4회 연속 동일 패턴. HOUSTON_IMPORT binding 환경에서 Smartbidder가 RT-primary 실행.
- **HE22 RT surge 미포함**: 권고 discharge 종료 HE21(SoC=0), 실제 HE22 최고 수익 $2,229. 금일 Stack A에서 HE22 RT optionality 보존(90 MWh terminal SoC)으로 수정 적용.
- **기대 수익 실현율**: 4사이클 평균 83% ($7,967 권고 vs $5,945 실제 —25.4%).

---

## 3. D+1 Market Briefing (2026-06-24)

**출처**: `reports/daily/market-briefing/2026-06-24.md`
**데이터**: Yes Energy BidClose PRODUCTION + Enverus Mosaic PRODUCTION + AG2 WindcastIQ PRODUCTION | Smartbidder 가격 예측 ABSENT

- **부하**: 24h 평균 68,978 MW (Yes Energy). 피크 HE18 **82,122 MW** (차피크 HE17 82,022 MW). 저점 HE5 55,598 MW. 세 출처 수렴(Enverus +423 MW, AG2 -700 MW) — 부하 불확실성 낮음.
- **강한 Duck Curve**: HE10 Net Load 절대 저점 **20,011 MW** (태양광 23,771 MW 주입, 부하 63,958 MW의 37% 상쇄). 이후 HE18→HE21 **+22,371 MW** 급등 (2026년 여름 일일 최대 ramp, 당일 시리즈 신기록).
- **태양광**: 24h 평균 12,934 MW. 피크 HE15 29,569 MW. HE21에 996 MW로 소멸 — 순부하 급등 촉발 메커니즘. Yes Energy / Enverus 양측 동일 (+237 MW 오차, 태양광 불확실성 최소).
- **풍력**: 24h 평균 18,811 MW. 야간 강세(HE1-2 24,166 MW) → 낮 약세(HE13-14 12,854 MW) → 저녁 부분 회복(HE21 20,346 MW) U자 패턴. **Enverus가 Yes Energy보다 -1,589 MW 낮은 17,222 MW** — 하방 실현 시 HE14-17 순부하 추가 상승.
- **RT Spike 리스크**: HE19-21 구간. Net ramp +22 GW, 풍력 저녁 미완 회복(HE19 19,218 MW, 야간 대비 -5,000 MW), 설비 정지 ~9 GW — ORDC trigger 가능성 중간~높음.
- **DA Energy**: Smartbidder 가격 예측 미수신. 수급 구조 추론: HE10-12 낮 가격 하방($15-30 예상), HE19-21 저녁 scarcity premium 가능성.

---

## 4. D+1 Congestion Outlook (2026-06-24)

**출처**: `reports/daily/congestion/2026-06-24.md`
**Stage**: Stage 0 — provisional heuristic (ML 모델 미가동). Hub-pair LMP 부재 (W3 item 0.10 미착수, 33번째 연속 사이클).

| 제약 조건 | 시간대 | P(binding) | E[lambda|binding] | 비고 |
|---|---|---|---|---|
| **HOUSTON_IMPORT_345** | HE18-22 | **HIGH 50-68%** | $40-60/MWh (P90 $85) | NL ramp +22,371 MW — 시리즈 신기록. GKS MCC +$4 to +$15 P50-P90. 저녁 태양광 붕괴 극단적: HE15(29,569 MW) → HE21(996 MW) in 6h |
| **HOUSTON_SOUTH_MIDDAY_LOCAL** | HE10-15 | **LOW-MEDIUM 12-22%** | $15-22/MWh | Cap-out 9,343 MW — 10,000 MW 주 트리거 미달. NL trough 20,012 MW |
| **WEST_TO_NORTH_345** | HE22-24 | **LOW-MEDIUM 12-20%** | $18-22/MWh | GR_WEST HE22-24 14,082-14,945 MW. SCI 0.190-0.227 (MEDIUM 임계 ~0.35 미만) |
| **PANHANDLE_EXPORT_345** | HE01-04 | **LOW 5-10%** | $10/MWh | GR_WEST HE01-04 15,308-15,706 MW |

**GKS (Kiskadee 노드) MCC 요약**:
- HE19-21: HOUSTON_IMPORT HIGH binding 시 GKS MCC **+$6 to +$18** (P50: +$5 / P90: +$22) — South 공급 프리미엄
- HE10-15: 낮 시간대 **-$1 to +$3** (cap-out 낮아 과잉공급 억제 압력)
- HE22-24: WEST_TO_NORTH LOW-MEDIUM, GKS 직접 영향 제한적

**주의**: congestion-analyst 학습 기준 실제 HOUSTON_IMPORT binding 발현은 NL ramp 피크 이후 +2h — DA 입찰에 HE17-18부터 반영 가능.

---

## 5. D+1 GKS BESS Recommendation (2026-06-24)

**출처**: `reports/daily/bess-optimizer/2026-06-24.md`
**전략**: Stack A — Duck Curve Charge (HE10-11) + Non-Spin DA Full Day + Evening Hybrid DA-RT Discharge (HE19-21) + ECRS co-offer HE20-24
**초기 SoC**: 100 MWh 가정 (Standing Rule 7 — 실제 미확인)

### 시간별 스케줄 요약

| HE | Mode | Energy MW | NS MW | ECRS MW | SoC End (MWh) |
|---:|---|---:|---:|---:|---:|
| 01-09 | Hold / AS | 0 | 88 | 0 | 100 |
| 10 | Charge | -100 | 0 | 0 | 185 |
| 11 | Charge+NS | -18 | 72 | 0 | 200 |
| 12-18 | Hold / AS | 0 | 88 | 0 | 200 |
| 19 | Discharge+NS | +50 | 30 | 0 | 150 |
| 20 | Discharge+NS+ECRS | +40 | 20 | 20 | 110 |
| 21 | Discharge+NS+ECRS | +20 | 20 | 20 | 90 |
| 22 | Hold+AS | 0 | 88 | 20 | 90 |
| 23 | Hold+AS | 0 | 88 | 20 | 90 |
| 24 | Hold+AS | 0 | 88 | 20 | 90 |

### 예상 수익

| 구성요소 | 예상 ($) |
|---|---:|
| Non-Spin DA (전일) | 4,522 |
| Net DA Energy (post-haircut, charge 차감) | 1,384 |
| ECRS DA (HE20-24) | 150 |
| **BASE TOTAL** | **$6,056** |
| RT optionality P50 (90 MWh held) | +$750 |
| **P50 TOTAL** | **~$6,806** |
| **P90 TOTAL** | **~$10,556** |

- **vs 2026-06-22 실제**: +$111 (+1.9%) vs $5,945 base 기준
- **vs Smartbidder benchmark**: 미수신으로 산출 불가 (6/22 대비 +165.4% 실적 참고)
- **핵심 risk**: (1) Smartbidder 가격 데이터 ABSENT — 에너지 가격 가정 불확실성 $4,000-$11,000 band; (2) HOUSTON_IMPORT binding 미실현 시 RT optionality 90 MWh 수익 zero; (3) SoC 미확인 (assumed 100 MWh); (4) 인볼런터리 RT dispatch 리스크 (2026-06-05 사건 미해결)

---

## 6. D+1 DART Virtual Position (2026-06-24)

**출처**: `reports/daily/dart-virtual-trader/2026-06-24.md`
**DATA**: PRODUCTION | Smartbidder ABSENT (9th+ 연속) — 25 MW 상한 적용 | Tenaska settlement DEGRADED (9th+ 연속)

### 포지션 요약

| HE | 포지션 유형 | 방향 | 크기 | E[P&L] | P(win) |
|---:|---|---|---:|---:|---|
| 19 | Basis | Long HB_HOUSTON DA / Short HB_NORTH DA | 25 MW | +$55 | 60-65% |
| 20 | Basis | Long HB_HOUSTON DA / Short HB_NORTH DA | 25 MW | +$75 | 62-68% |
| 21 | Basis | Long HB_HOUSTON DA / Short HB_NORTH DA | 25 MW | +$65 | 62-68% |
| 22 | Basis | Long HB_HOUSTON DA / Short HB_NORTH DA | 25 MW | +$25 | 55-60% |
| 01-18, 23-24 | Energy | SKIP | — | — | — |

- **Total notional**: 100 MW (4 basis positions × 25 MW)
- **E[P&L] gross P50**: ~+$220 | **P90**: ~+$800 (HOUSTON_IMPORT binds HE19-22) | **P10**: ~-$80 (미결합)
- **근거**: HE19-22 NL ramp +22,371 MW (시리즈 신기록) — HOUSTON_IMPORT P(binding) HIGH 50-68%. 양측 소스 HE21 NL 수렴(Yes Energy 53,165 / Enverus 53,407 MW). W23 에너지 방향 skip (ramp >> 8,000 MW threshold). 에너지 방향 미입력: cap-out 9,343 MW < 11,500 MW dual-trigger 미충족, Smartbidder ABSENT.
- **Direction-reason consistency check**: PASS (4개 basis 포지션 전체)
- **백테스트**: 7일 hit rate stale (DEGRADED 데이터 지배). 확인된 최근 수익: +$946 (6/15) + +$269.25 (6/21 net) + proxy ~+$2,176 (6/22 energy DEC 부분).

---

## 7. Cross-Agent Watch Items

### 일관성 확인

| 항목 | market-analyst | bess-optimizer | dart-virtual-trader | 상태 |
|---|---|---|---|---|
| HE19-21 HOUSTON_IMPORT binding | HIGH 50-68% 위험 (RT spike 리스크) | Hybrid DA-RT, RT-primary at HE21 (Rule 6 적용) | Basis Long HB_HOUSTON HE19-22 — 동일 thesis | **일관** |
| HE10-11 충전 창 | Net Load 저점 20,011 MW — 저가 충전 | DA -100 MW charge HE10, -18 MW HE11 | Energy SKIP (dual-trigger 미충족) — 에너지 방향 없음 | **일관** (각 에이전트 scope 차이) |
| HE19-21 에너지 방향 | Smartbidder 미수신, 정성 추론 | DA sell 50/40/20 MW (limited, RT optionality 우선) | W23 scarcity skip — 에너지 directional SKIP | **일관** (dart-virtual이 에너지 방향 skip, bess-optimizer는 제한적 DA sell) |
| HE22 RT optionality | HE22-24 심야 RT spike 가능성 언급 | 90 MWh terminal SoC 보존 for HE22 RT | HE22 basis 포지션 유지 (NL 51,280 MW 여전히 높음) | **일관** |
| Non-Spin DA | HE19-21 Non-Spin 반등 구조 언급 | Non-Spin DA 전일 88 MW (HE19-21 reduced 20-30 MW) | Non-Spin 관련 포지션 없음 (scope 외) | **일관** |

### Flag 항목

1. **HOUSTON_IMPORT binding 시간 불확실**: market-analyst는 HE19-21 RT spike 리스크, congestion-analyst는 HE18-22 P(binding) HIGH. bess-optimizer는 HE20-21 peak(학습 기반 +2h shift). dart-virtual-trader는 HE19-22 basis. binding 발현 시점이 HE18부터 가능하나 HE22까지 연장 가능 — 에이전트간 약 1-2h 시각 차이 존재. 의사결정상 중대한 모순은 아님.

2. **Smartbidder 가격 데이터 9+ 연속 ABSENT**: bess-optimizer 에너지 가격 가정 전체가 정성 추론. dart-virtual-trader P(win) 추정 구조적. 모든 에이전트의 정량 산출물 신뢰도 저하. 해당 에이전트에 flag 위임.

3. **Hub-pair LMP 33번째 연속 ABSENT**: congestion-analyst W3 item 0.10 미착수. evaluator W23 improvement plan deadline 2026-06-11 OVERDUE. 모든 basis 추정값 신뢰도 LOW. congestion-analyst에 위임.

---

## 8. Data Quality Summary

| 데이터 항목 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP (어제 2026-06-22) | **PRODUCTION** | 391 rows settled. DA Energy Bid/Offer 0 rows — expected (Smartbidder 경유) |
| Smartbidder benchmark (어제) | **PRODUCTION ESTIMATE** | $2,239.80 — unsettled estimate |
| Yes Energy BidClose (D+1) | **PRODUCTION** | Fetched 2026-06-23T12:09:25 UTC |
| Enverus Mosaic (D+1) | **PRODUCTION** | Published 2026-06-23 06:41-06:45 CT |
| AG2 WindcastIQ + Load (D+1) | **PRODUCTION** | Init 2026-06-23 06:40-07:00 CDT |
| Smartbidder 가격 예측 (D+1) | **ABSENT** | 9th+ 연속 미수신. bess-optimizer 에너지 가격 정성 추론으로 대체 |
| Hub-pair LMP (HB_HOUSTON/NORTH/WEST) | **ABSENT** | W3 item 0.10 미착수 — 33번째 연속. congestion-analyst 신뢰도 LOW |
| Tenaska PTP (2026-06-23 당일) | **PENDING** | T+2 lag — ~2026-06-25 수령 예정 |
| AS playbook (recommend_as_position.py) | **ABSENT** | 10+ 연속. bess-optimizer Self-judgment 적용 |

---

*Reporter | 2026-06-24 Daily Report | Generated 2026-06-23 07:30 CT*
*Sources: pnl-manager (2026-06-22 PRODUCTION), market-analyst (2026-06-24 PRODUCTION), congestion-analyst (2026-06-24 Stage 0 PRODUCTION), bess-optimizer (2026-06-24 Stack A), dart-virtual-trader (2026-06-24 Basis HE19-22)*
*취합 전용 — 자체 분석/판단 추가 없음*
