# BESS_Biz Daily Report — 2026-06-28

> 작성: 2026-06-27 07:30 CT (Houston) | for the day starting 2026-06-28 00:00 CT
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> DATA SOURCE: Tenaska PTP (production) + Smartbidder (production) + Yes Energy (production) + Enverus (production) + AG2 WSI (production)

---

## 0. 어제 실적 (2026-06-26 GKS Actuals)

**출처:** `reports/daily/pnl/2026-06-26.md` (pnl-manager, Tenaska PTP production + Smartbidder production)

### 일간 요약

| 항목 | GKS Actual | Smartbidder Benchmark | Delta ($) |
|---|---|---|---|
| DA Energy | $12,852.25 | $5,850.00 (est.) | — |
| RT Energy | -$16,944.54 | -$5,183.38 (est.) | — |
| Non-Spin (DA) | $3,856.80 | $1,893.05 (est.) | — |
| RRS (DA) | $139.60 | $18.45 | — |
| ECRS (DA) | $0.00 | $49.20 | — |
| Reg-Up (DA) | $0.00 | $0.00 | — |
| Reg-Down (DA) | $0.00 | $0.00 | — |
| DART Virtual | $0.00 | $0.00 | — |
| **Total** | **-$95.89** | **+$349.78** | **-$445.67** |

> Smartbidder 제품별 수치는 비교 불가 — Total 행 델타($-445.67)만 authoritative. Smartbidder benchmark: "AA - Mount Blue Sky with Virtuals (RTC Version)".

### 주요 손익 시간대 (CT)

| 최고 HE | 수익 | 최악 HE | 손익 |
|---|---|---|---|
| HE22 | +$1,085 | HE11 | -$1,195 |
| HE20 | +$1,036 | HE18 | -$686 |
| HE21 | +$666 | HE10 | -$544 |

### 배터리 상태 (2026-06-26)

- DA Energy Injection (discharge): 650 MWh
- DA Energy Charging (purchased): 50 MWh
- DA Net Position: +600 MWh net injection
- RT Net Imbalance: ~-115.6 MWh (involuntary RT 소비 초과)
- Non-Spin: 80 MW (HE01-19), 40 MW (HE22-24)
- Estimated cycles: ~0.65 cycles

### 실패 분석 (pnl-manager)

RT energy 비용 HE09-H11, HE14-H19 구간에서 DA 포지션 없이 대규모 RT 소비 발생 → 총 RT drag -$16,944.54. Smartbidder benchmark는 virtual energy로 offset하여 +$349.78 달성. GKS는 당일 DART virtual 수익 미확인($0).

---

## 1. D+1 ERCOT 시황 브리핑 (2026-06-28)

**출처:** `reports/daily/market-briefing/2026-06-28.md` (market-analyst, Yes Energy BIDCLOSE 12:06 UTC / Smartbidder 06:56 CDT / Enverus 06:41-06:45 CDT / AG2 WSI 06:40 CDT)

### Headline

내일(6/28, Sunday) ERCOT은 DFW 최고 96°F 폭염 + 태양광 31 GW급 midday 플러드로 HE10-11 DA 가격이 $4.40-4.77로 압착되고, 일몰 후 net load가 3시간 내 +23,425 MW 급등(HE18→HE21)하며 HE21 DA $30.14/MWh에서 피크 형성. 풍력은 벤더 간 갭 대폭 확대(Yes Energy 27,433 MW vs Enverus 23,787 MW, AG2 26,764 MW)로 net load 예측 불확실성 높음(6,469 MW 갭). AS Non-spin HE21-22 급등($10.96-10.13)은 evening ramp 구간 tight reserve signal. P(DA>RT) 전 구간 0.525-0.679로 우위 — DA 가격이 RT보다 높게 형성될 가능성이 대체로 높다.

### Market View (6 bullets)

- **DA Energy 평균 $16.19/MWh로 저가 환경:** 태양광 30 GW급 midday 억압과 풍력 27 GW 안정 공급이 맞물려 전반적 가격 수준이 낮음. On-peak 평균($14.02)이 off-peak($19.81)보다 낮은 여름 역전 구조 유지.

- **HE21 $30.14 피크, evening ramp 구간이 핵심 수익 구간:** HE19-22의 급등 폭(DA $15.70→$30.14→$28.46→$26.05)과 spread(DA-RT +$4.25~+$11.87)가 두드러짐. DA>RT 신호 압도적 — BESS의 DA 방전(discharge)은 HE21-22 집중이 최적 구도.

- **낮 시간 HE10-13 충전 기회 명확:** HE10 $4.77, HE11 $4.40로 최저 수준. HE13에서 RT>DA 역전(-$1.18) 가능성 존재 — 낮 충전 시 DA 매수 포지션이 유리하나 음가격 spike 회피 주의.

- **풍력 갭 3,646 MW가 최대 변수:** Yes Energy(27,433 MW) vs Enverus(23,787 MW) — Enverus 수준으로 수렴 시 HE19-22 가격이 예측 대비 $5-10 상방 가능.

- **AS Non-spin/ECRS HE21-22 급등:** Non-spin $10.96/$10.13, ECRS $1.81/$2.42 — DA AS 수익이 evening ramp 집중. BESS의 Non-spin/ECRS DA 입찰은 HE20-22 구간 우선순위 상향 권고.

- **Outage 8,630 MW로 전일 대비 개선:** 6/27 9,934 MW에서 1,304 MW 감소 — reserve margin 소폭 확대. 그러나 추가 unplanned outage 발생 즉시 evening ramp 구간 RT spike 직접 유발.

### 가격 전망 요약

| 구간 | DA Price 범위 | 특성 |
|---|---|---|
| HE01-07 (심야) | $16.75-20.85 | 풍력 강세, 오프피크 |
| HE08-09 (일출) | $5.90-13.53 | Solar ramp-up |
| HE10-13 (midday) | $4.40-7.65 | Solar 최대, 저가 (HE11 최저) |
| HE14-19 (오후) | $13.54-15.70 | Solar 하강 |
| HE20-22 (evening) | $25.22-30.14 | Solar 소멸, ramp 피크 (HE21 최고) |
| HE23-24 (심야) | $22.88-26.05 | 풍력 강세, 하강 |

---

## 2. D+1 혼잡 분석 (2026-06-28)

**출처:** `reports/daily/congestion/2026-06-28.md` (congestion-analyst, Stage 0 heuristic — production data)

### Headline

Sunday June 28은 **high-wind / moderate-to-elevated congestion** 일. NL ramp HE18→HE21 = +23,425 MW (YE) — June 시리즈 2위(Jun 25 기록 +24,437 MW에서 1,012 MW 하회). W25 GR_WEST haircut 전구간 활성(HE19-24 모두 15,000 MW 초과), Sunday weekend discount 적용.

### 주요 Constraint 바인딩 전망

| Rank | Constraint | Window | P(binding) | E[lambda \| binding] | Driver |
|---|---|---|---|---|---|
| 1 | HOUSTON_IMPORT_345 | HE20-23 | MEDIUM 28-40% | $30/MWh (P50), $85 (P90) | NL ramp +23,425 MW >> HIGH threshold; Sunday -7 ppt; GR_WEST ×0.85 haircut |
| 2 | PANHANDLE_EXPORT_345 | HE01-06 | LOW-MEDIUM 15-22% | $14/MWh (P50), $32 (P90) | GR_WEST HE01-06 = 17,662-18,005 MW (시리즈 최고 overnight) |
| 3 | WEST_TO_NORTH_345 | HE22-04 | LOW-MEDIUM 14-23% | $16/MWh (P50), $38 (P90) | GR_WEST HE22-24 SCI 0.384-0.490; Sunday + W25 haircut 적용 |
| 4 | HOUSTON_SOUTH_MIDDAY_LOCAL | HE09-12 | VERY LOW <5% | $10/MWh | Cap-out max 8,884 MW — 10,000 MW 트리거 전무; Finding 7 적용 |

### GKS_BESS_RN 노드 MCC 전망

| Window | E[MCC] | 신뢰도 | 근거 |
|---|---|---|---|
| HE20-23 | +$7/MWh (conditional) | MEDIUM | HOUSTON_IMPORT_345 bainding시; Jun 20-23 4사이클 settlement 확인 |
| HE09-15 | -$2/MWh | HIGH (sign), LOW (magnitude) | Finding 7 확인 — 4+연속 사이클 음수 MCC |
| HE01-06 | -$1 ~ -$3/MWh | LOW | Panhandle/West 잉여 overnight, 간접 노출 |

**CAUTION — W25 HAIRCUT ACTIVE:** GR_WEST HE19-24 모두 15,000 MW 초과. Evening spike 신뢰도 감소. RT discharge 사이징 20-30% 축소 권고 (vs weekday MEDIUM). **W25 haircut은 아직 settlement 검증 0사이클 미완료.**

---

## 3. GKS BESS 운영 제안 (2026-06-28)

**출처:** `reports/daily/bess-optimizer/2026-06-28.md` (bess-optimizer)
**전략:** Stack C — NS Anchor + Duck Curve Energy Arb (HE10-11 charge / HE21-22 discharge) + ECRS Rule 1 HE19-22
**Starting SoC:** 100 MWh (ASSUMED — Tenaska prior-day confirm 없음)

### 24시간 스케줄

| HE | Mode | Energy MW | ECRS | NonSpin | SoC End (MWh) | Est. Revenue ($) |
|----|------|----------:|-----:|--------:|--------------:|----------------:|
| 01 | Idle/NS | 0 | 0 | 75 | 100 | +75 |
| 02 | Idle/NS | 0 | 0 | 75 | 100 | +75 |
| 03 | Idle/NS | 0 | 0 | 75 | 100 | +75 |
| 04 | Idle/NS | 0 | 0 | 75 | 100 | +75 |
| 05 | Idle/NS | 0 | 0 | 75 | 100 | +75 |
| 06 | Idle/NS | 0 | 0 | 75 | 100 | +75 |
| 07 | Idle/NS | 0 | 0 | 75 | 100 | +60 |
| 08 | Idle/NS | 0 | 0 | 75 | 100 | +60 |
| 09 | Idle/NS | 0 | 0 | 75 | 100 | +45 |
| 10 | **Charge** | **-100** | 0 | 0 | 185 | **-477** |
| 11 | Charge+NS | -18 | 0 | 82 | 200 | -29 |
| 12 | Idle/NS | 0 | 0 | 75 | 200 | +38 |
| 13 | Idle/NS | 0 | 0 | 75 | 200 | +38 |
| 14 | Idle/NS | 0 | 0 | 75 | 200 | +38 |
| 15 | Idle/NS | 0 | 0 | 75 | 200 | +38 |
| 16 | Idle/NS | 0 | 0 | 75 | 200 | +38 |
| 17 | Idle/NS | 0 | 0 | 75 | 200 | +45 |
| 18 | Idle/NS | 0 | 0 | 75 | 200 | +60 |
| 19 | Idle/NS+ECRS | 0 | 20 | 75 | 200 | +123 |
| 20 | Idle/NS+ECRS | 0 | 20 | 75 | 200 | +245 |
| 21 | **Discharge** | **+100** | 0 | 0 | 82 | **+3,014** |
| 22 | Discharge+ECRS | +70 | 20 | 0 | 0 | +2,040 |
| 23 | Idle | 0 | 0 | 0 | 0 | 0 |
| 24 | Idle | 0 | 0 | 0 | 0 | 0 |

### 예상 수익 요약

| 구성 | 금액 |
|---|---|
| DA Energy (Charge HE10-11 + Discharge HE21-22, net) | +$4,450 |
| Non-Spin DA | +$1,294 |
| ECRS DA | +$78 |
| **Gross Total** | **+$5,822** |
| DA Energy haircut (Rule 2: 0.80×) | -$890 |
| **P50 Expected** | **+$4,932** |
| P90 Upside | +$7,200 |
| P10 Downside | +$3,200 |

**vs Benchmark:** Jun 26 actual -$95.89 → 오늘 목표 +$4,932 (P50). 개선 목표: +$5,028.

**핵심 결정:** HE21 DA $30.14 최고가 집중 방전(100 MW), HE22 DA $28.46 70 MW. HE10-11 DA 매수로 RT floating 리스크 차단(어제 실패의 직접 교훈 적용). HE20 방전 미수행(HE21 100 MW 확보 우선).

---

## 4. DART Virtual 포지션 (2026-06-28)

**출처:** `reports/daily/dart-virtual-trader/2026-06-28.md` (dart-virtual-trader)
**Data:** Yes Energy BIDCLOSE 12:06 UTC, Smartbidder 06:56 CDT, Enverus 06:41-06:45 CDT, AG2 WSI 06:40 CDT
**Smartbidder DA-RT probability CSV:** ABSENT (13th+ consecutive cycle)

### 포지션 테이블

| HE | Type | Direction | Nodes | MW | E[P&L] P50 |
|---:|---|---|---|---:|---:|
| 01-19 | Energy | SKIP | — | 0 | $0 |
| **20** | **Basis** | **Long HB_HOUSTON DA / Short HB_NORTH DA** | HB_HOU / HB_NTH | **25** | **+$64** |
| **21** | **Basis** | **Long HB_HOUSTON DA / Short HB_NORTH DA** | HB_HOU / HB_NTH | **25** | **+$75** |
| **22** | **Basis** | **Long HB_HOUSTON DA / Short HB_NORTH DA** | HB_HOU / HB_NTH | **25** | **+$68** |
| **23** | **Basis** | **Long HB_HOUSTON DA / Short HB_NORTH DA** | HB_HOU / HB_NTH | **25** | **+$53** |
| 24 | Energy | SKIP | — | 0 | $0 |

- **Net 방향:** Basis-only (outright energy 전 시간 SKIP)
- **총 notional:** 100 MW (4 × 25 MW)
- **방향-근거 일관성 체크:** PASS (4개 포지션 모두 검증)

### 기대 손익

| 시나리오 | P10 | P50 | P90 |
|---|---:|---:|---:|
| 총 4포지션 합계 | -$60 | +$260 | +$1,625 |

### SKIP 사유 (에너지 포지션)

- **HE01-18:** DA-RT spread가 모두 $4/MWh floor 미달 (0.6× 압축 후)
- **HE19-24 에너지 INC:** spread는 +$4.25~+$11.87로 기술적 통과 가능하나, W25 haircut 강제 PASS (Smartbidder Non-Spin DA ABSENT — 13th+ 연속 사이클)
- **HE09-15 DEC:** HE13 spread -$1.18 (가장 강한 DEC 신호)이나 cap-out 8,884 MW < 10,000 MW 이중 트리거 미충족

### Top 3 Conviction (기대수익 기준)

1. HE21 Basis Long HB_HOUSTON / Short HB_NORTH (25 MW) — E[P&L] +$75 (P50), P90 +$500
2. HE22 Basis Long HB_HOUSTON / Short HB_NORTH (25 MW) — E[P&L] +$68 (P50), P90 +$375
3. HE20 Basis Long HB_HOUSTON / Short HB_NORTH (25 MW) — E[P&L] +$64 (P50), P90 +$500

---

## 5. 주요 리스크

**출처: 각 에이전트 보고서 취합**

### market-analyst 리스크

1. **Evening ramp RT spike (HE19-21):** NL 3h 내 +23,425 MW 급등. Smartbidder HE21 DA $30.14가 예측 피크이나, thermal ramp-up 지연 또는 추가 unplanned outage 시 RT spike 가능. Non-spin HE21 $10.96 = tight reserve 선행 신호.
2. **풍력 벤더 갭 확대 (3,646 MW):** Yes Energy 27,433 MW vs Enverus 23,787 MW. Enverus 레인지 수렴 시 HE20-21 가격 상방 $5-10.
3. **HE13 RT>DA 역전 (-$1.18):** solar curtailment / 음가격 spike 가능. P(DA<RT) HE13 0.513 이상.
4. **일요일 산업 부하 감소:** midday HE10-11 가격 $4.40 미만 또는 음수 진입 가능.
5. **GR_WEST 오후 약화:** HE15-16 최저 13,847 MW — 태양광 정점 + 서부 풍력 저점 동시 발생.
6. **AS Non-spin/ECRS 급등:** HE21-22 기회 주목.

### bess-optimizer 리스크

1. **W25 GR_WEST haircut (Jun 27과 동일):** evening RT spike 확률 상한 제한. DA lock-in으로 보호.
2. **Rule 8 — 비자발적 RT dispatch (UNRESOLVED):** 2026-06-05, 2026-06-26 관찰. 어제 손실(-$95.89)의 primary driver. DA charge lock(HE10-11)이 최선 완화책이나 완전 해소 미확인. **DAM cutoff 10:00 CT 전 Tenaska/Smartbidder 실행 플로우 확인 권고.**
3. **NS Sunday 가격 floor:** 야간 실제 NS clearing이 $0.30-0.60까지 하락 가능. 추정($1.00)이 40-60% 상회할 수 있어 -$270 하방 민감도.
4. **Starting SoC 가정:** 100 MWh ASSUMED. 실제 달라질 경우 HE01-09 NS 제공 조정 필요. DAM 시간(09:00 CT)까지 확인 권고.

### congestion-analyst 리스크

1. **W25 haircut 미검증:** 0 settlement cycle 검증. 실제 GR_WEST가 15,000 MW 미만 운영 시 haircut 과적용 가능성.
2. **Smartbidder Non-Spin DA ABSENT:** 1.8× right-tail 업그레이드 불가 → HOUSTON_IMPORT 상위꼬리 확률 과소평가 가능성.
3. **YE vs Enverus NL 갭 11.2% (HE21):** YE 45,867 MW vs Enverus 50,984 MW. Enverus 수준 실현 시 HOUSTON_IMPORT HIGH 진입 가능.

### dart-virtual-trader 리스크

1. **Evening ramp RT spike:** NL ramp +23,425 MW. RT spike시 spread 역전 → INC 대신 DEC이 정방향이 될 가능성.
2. **WEST_TO_NORTH co-binding (HE22-23):** GR_WEST 시리즈 최고(HE01 18,005 MW) — HOUSTON/NORTH basis 압축 리스크.
3. **DART virtual P&L 미분리 (14th escalation):** Tenaska 결제에서 virtual P&L 독립 식별 불가. 실적 측정 불가.

---

## 6. 데이터 품질 & 알림

### MOCK vs PRODUCTION 현황

| 데이터 소스 | 상태 | 비고 |
|---|---|---|
| Yes Energy (시황) | PRODUCTION | BIDCLOSE 12:06 UTC |
| Enverus (시황/혼잡) | PRODUCTION | 06:41-06:45 CDT |
| AG2 WSI (기상) | PRODUCTION | 06:40 CDT |
| Smartbidder (가격 forecast) | PRODUCTION | 06:56 CDT |
| Smartbidder DA-RT probability CSV | **ABSENT** | 13th+ 연속 사이클 — 25 MW cap 강제 적용 |
| Smartbidder Non-Spin DA detail | **ABSENT** | congestion 1.8× right-tail 규칙 미적용 |
| Tenaska PTP (어제 실적) | PRODUCTION | 376 rows Battery-Settlement-Details |

### 누락 / Degraded 항목

| 항목 | 상태 | 영향 |
|---|---|---|
| DA Awards Prices (da_energy_bid) | 0 rows — EMPTY | DA 입찰 청산 가격 상세 없음 |
| DA Energy Offer (da_energy_offer) | 0 rows — EMPTY | 제안 상세 없음 |
| AggOutput / HSL | 0 rows — EMPTY | HSL % uptime 계산 불가 |
| Hub-pair LMP 15-min (W3 item 0.10) | BLOCKED | **37th consecutive cycle — evaluator 기한 초과(+26일)** |
| DART virtual P&L isolation | UNRESOLVED | **14th escalation** — Tenaska 집계에서 physical/virtual 미분리 |
| Congestion 모델 | Stage 0 (heuristic) | 훈련된 binding classifier 없음; 모든 확률 heuristic |
| W25 GR_WEST haircut 검증 | **0 settlement cycle** | haircut 과/과소 적용 여부 미확인 |
| AS Playbook (bess-optimizer) | ABSENT | 디렉토리 없음; self-judgment 적용 |

### 에이전트별 Degraded 항목 요약

- **congestion-analyst:** Stage 0 disclaimer 전체 적용. Hub-pair LMP W3 item 0.10 37th cycle blocked (evaluator OVERDUE 26일). Smartbidder Non-Spin DA ABSENT. W25 haircut 검증 0사이클.
- **dart-virtual-trader:** Smartbidder probability CSV 13th+ cycle ABSENT. DART virtual settlement isolation 14th escalation UNRESOLVED. Backtest 7일 중 5일 NULL/unverifiable.
- **bess-optimizer:** AS Playbook ABSENT. Starting SoC ASSUMED (100 MWh). Congestion model Stage 0 heuristic.
- **pnl-manager:** da_energy_bid, da_energy_offer 0 rows (recurring pattern). AggOutput HSL 0 rows. 5일 이상 지속 시 evaluator 에스컬레이션 권고.

---

*Reporter 취합 — 2026-06-27 07:30 CT*
*자체 분석/판단 없음 — 각 에이전트 산출물 원문 인용 및 집약만 수행*
