# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-07-05, 토요일)

> 작성: 2026-07-04 07:30 CT (Houston) | for the day starting at 2026-07-05 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 특이사항: **Independence Day +1 (토요일)** | Tenaska IP 미인증 19번째 연속 실패 | Smartbidder D+1 Forecast 43-사이클 공백 후 복귀

---

## 0. 데이터 상태

| 소스 | 상태 | 비고 |
|---|---|---|
| Tenaska Battery-Settlement-Details (7/3) | FAILED | Cloud IP not on Ascend whitelist. 19th consecutive failure. |
| Tenaska DA Energy Bid / Offer / HSL | FAILED | 동일 원인 |
| Smartbidder benchmark (Revenue Summary, 7/3 실적) | NOT FETCHED | fetch_pnl_data.py 미실행 |
| Smartbidder D+1 Forecast (7/5 예측) | PRESENT | 43-cycle 공백 후 복귀 첫 사이클 — 보정 신뢰도 낮음 |
| Yes Energy bidclose (7/5) | PRODUCTION | pub 2026-07-04T12:09Z |
| Enverus load/wind/solar (7/5) | PRODUCTION | pub 2026-07-04 06:45-06:51 CT |
| AG2 WSI Windcast (7/5) | PRODUCTION | init 2026-07-04 06:40 CT |
| Hub-pair LMP 15-min | ABSENT | W3 item 0.10 evaluator 기한 경과 53일 |
| DEGRADED 누적 | 18일 | 2026-05-23 ~ 2026-07-03 (복구 시 재산출 필요) |

---

## 1. 전일 실적 (2026-07-03) — PARTIAL

[출처: pnl-manager → `reports/daily/pnl/2026-07-03.md`]

**STATUS: PARTIAL** — Tenaska PTP fetch 실패로 모든 실적 N/A. Smartbidder benchmark 미취득.

| 항목 | GKS 실제 | Smartbidder Benchmark | Delta |
|---|---:|---:|---:|
| DA Energy | N/A | N/A | N/A |
| RT Energy | N/A | N/A | N/A |
| Non-Spin | N/A | N/A | N/A |
| DART Virtual | N/A | N/A | N/A |
| **Total** | **N/A** | **N/A** | **N/A** |

- **GKS Total Revenue**: N/A — Tenaska PTP 미연결 (cloud execution IP Ascend whitelist 미포함)
- **충방전**: N/A
- **복구 조치**: Ascend whitelist IP 환경에서 `python shared/scripts/fetch_pnl_data.py --flowday 2026-07-03` 재실행 필요

**직전 성공 사이클 참조 (2026-07-02)**:
- GKS Total: $2,012.73 | Smartbidder Benchmark: $1,635.25 | Delta: +$377.48 (+23.1%)
- 주 수익원: Non-Spin $3,783.20 (DA 80 MW 풀타임)
- 최대 손실: RT Energy -$10,491.75 (DA 방전 후 RT imbalance)

**Self-feedback (front/middle 에이전트, 2026-07-03 결정 회고)**:

- **market-analyst**: Tenaska 미수신으로 가격 정확도 검증 불가. 간접 확인: Thermal outage 복귀 방향 예측 정(방향). 개선 필요: Smartbidder 부재 시 가격 추정 범위 과대($40-55 at HE20), Non-Spin 타이밍·강도 보정 미적용, HE15-17 오후 RT spike flag 미삽입(GR_WEST 4,322 MW + 부하 82,689 MW 조건 충족 시 필수).
- **bess-optimizer**: 전략 방향(AS-Heavy + HE20-21 집중 방전) 구조적 타당. 오류 2건: HE10 충전가 $3/MWh 과대 낙관(7/5 Saturday에도 $16.20 — 금요일은 $18-22 현실적), 확립된 ECRS/RRS $0 미반영($1,250 과대 추정). 예상 수익 $11,210 → 현실 재추정 ~$8,000.
- **dart-virtual-trader**: HE16-17 INC HIGH 진입이 핵심 오류 후보 — 7/2와 동일 GR_WEST min 4,322 MW + 부하 82k MW 조건에서 RT>DA 선례 있었으나 skip 미적용. HE19-21 INC 방향 구조적으로 LIKELY WIN. 핵심 학습: GR_WEST < 5,500 MW + load > 80k MW → INC veto rule 미공식화, D-1 RT spike scan 루틴 미구현.
- **congestion-analyst**: HOUSTON_IMPORT 非구속 추론(NL ramp 16,787 MW — 구속 이력 최저 18,627 MW 미달), MEDIUM-HIGH 신뢰도. Finding 7(GKS midday MCC 음수) 확인 예상(solar 28,963 MW). PANHANDLE 구조적 확정 非구속(GR_WEST 전 시간 15k MW 미달). 학습: L10 +16,787 MW 데이터포인트 추가 대기, L11 pre-holiday 요일 처리 검증 완료.

---

## 2. D+1 시황 브리핑 (2026-07-05)

[출처: market-analyst → `reports/daily/market-briefing/2026-07-05.md`]

- **하이라인**: Post-July 4 Saturday, DFW 피크 97°F (체감 101°F) — 극단적이지 않은 열파. C&I 부하 억제로 아침 저점 HE7 53,063 MW (7월 평일 대비 매우 낮음). 태양광이 한낮 가격을 $16-18 바닥으로 압박한 뒤, duck-curve 후반 급등으로 DA HE21 $45.83 — 하루 중 유일한 실질 scarcity 창.
- **수요/공급**: Yes Energy 24h 평균 68,476 MW (Enverus 69,644 MW, +1,168 MW). 피크 HE17 82,166 MW (AC 주도). 열파 outage 5,702 MW 일정 — 중간 수준, HOUSTON_SOUTH 10,000 MW 트리거 미달. Enverus가 부하·net load 모두 상방, 풍력은 하방 — 석양 scarcity 시나리오를 가장 강하게 제시하는 소스.
- **가격 뷰**: DA 24h 평균 $26.60/MWh; 피크 HE21 $45.83, HE20 $35.24; 저점 HE10 $16.20, HE09 $17.23. RT 24h 평균 $23.81 (DA-RT 스프레드 전체 +$2.79 — DA 과대). HE21 RT $28.34 (DA-RT +$17.49, 최대). P(DA>RT) 피크: HE22 74.8%, HE21 70.4%; 야간 HE01-05 P(DA<RT) 68-70% (RT 상방 위험).
- **풍력·태양광**: Solar HE13 29,610 MW(YE)/30,082 MW(Enverus) — 수렴 양호. Wind: YE 10,101 MW vs Enverus 8,453 MW vs AG2 11,177 MW — **2,724 MW 격차** 이번 주 최대. GR_WEST 야간 최고 12,068 MW (15k MW 트리거 미달), 오후 저점 HE14 1,702 MW — 주간 최저.
- **AS 시장**: 낮 시간 Non-Spin $0.47-1.09/MW 억제. 석양 HE20-22 급등: Non-Spin HE20 $8.90, HE21 $12.48, HE22 $11.07; RegUp HE21 $5.73; ECRS HE21 $4.43, HE22 $5.42. ORDC 발동 근접 수준. 배터리는 HE19에 완전 방전 대신 AS 대기 권고.
- **주요 리스크**: ①Enverus 풍력(8.5 GW) 실현 시 HE21 net load +2 GW → RT $45+ 돌파 가능, ②태양광 과실현 시 HE09-11 음수 가격 가능, ③야간 HE01-05 RT 스파이크 꼬리 위험, ④AG2-Enverus 2.7 GW 풍력 갭 → 석양 가격 방향 이진(binary) 리스크.

---

## 3. D+1 혼잡 분석 (2026-07-05)

[출처: congestion-analyst → `reports/daily/congestion/2026-07-05.md` | Stage 0 — provisional heuristic]

### Top Binding Constraints

| Constraint | 시간 (CT) | P(binding) | E[lambda\|binding] | P50 / P90 / P99 | 비고 |
|---|---|---|---|---|---|
| HOUSTON_IMPORT_345 | HE19-22 | LOW-MEDIUM 18-24% | $16/MWh | 16 / 55 / 115 | NL ramp +17,374 MW(YE)/+17,055 MW(Env) — 교차소스 319 MW 차 (7월 시리즈 최소); 부하 82k+ MW 7/4 대비 +2,520 MW; 토요일 -5 to -7 ppt 할인 적용 |
| HOUSTON_SOUTH_MIDDAY_LOCAL | HE09-15 | VERY LOW <5% | $5/MWh | 5 / 15 / 30 | Cap-out 5,702 MW — 10,000 MW 트리거 미달; NL trough 28,131 MW (7/4 23,278 MW 대비 높아 억제 완화) |
| PANHANDLE_EXPORT_345 | HE01-06 | NEGLIGIBLE <3% | $4/MWh | 4 / 12 / 25 | GR_WEST 전 시간 15k MW 미달 (최고 12,068 MW at HE02); Day 5 post-W25 구조적 저점 |
| WEST_TO_NORTH_345 | HE22-24 | NEGLIGIBLE <2% | $3/MWh | 3 / 8 / 15 | GR_WEST HE22-24 5,127-6,278 MW — 7/4(9,179-11,777 MW) 절반 수준 |

### GKS 노드 MCC 뷰 (Stage 0 heuristic, LOW weight)

| 시간대 (CT) | E[MCC, $/MWh] | 방향 | 주요 원인 |
|---|---|---|---|
| HE01-06 | -$0.3 to -$0.5 | 음수(약) | GR_WEST 9.4-12.1k MW; PANHANDLE 비활성 |
| HE07-08 | ~$0 | 중립 | Solar 급상승; 활성 제약 없음 |
| HE09-15 | -$2.5 to -$3.5 | 음수(중간) — Finding 7 활성 | Solar 29.6-30.1k MW; NL trough 28,131 MW (7/4보다 완화) |
| HE16-19 | -$0.5 to -$1.0 | 음수(약) | Solar 잔여 18-28k MW; 상승 랩 시작; 제약 미활성 |
| HE19-22 | +$0.06 to +$0.24 (확률가중) | 양수(조건부, 약) | HOUSTON_IMPORT LOW-MEDIUM 18-24%; 조건부 E[MCC\|binding] ~$3-6 |
| HE23-24 | ~$0 | 중립 | GR_WEST 5.9-6.3k MW; 활성 제약 없음 |

**주요 신호**: Smartbidder DA/RT 43사이클 공백 후 복귀 — HE15-24 P(DA>RT) > 0.60, HE22 0.748 최고. 보정 신뢰도 낮음 (첫 복귀 사이클). L1 timing offset 경고: HOUSTON_IMPORT 실제 onset HE17+ 가능성 (4사이클 연속 확인).

---

## 4. GKS BESS D+1 스택 (2026-07-05)

[출처: bess-optimizer → `reports/daily/bess-optimizer/2026-07-05.md`]

**Stack A (Primary): AS-Preserve + Peak Energy**
**SoC 궤적**: 0 → 200 MWh (HE09-10 충전) → 보유 (HE11-20) → 0 (HE21-22 방전)

| HE | 모드 | Energy MW | NonSpin MW | Expected $/hr |
|---|---|---:|---:|---:|
| 01-08 | Idle | 0 | 0 | $0 |
| 09 | Charge DA | -100 | 0 | -$1,423 |
| 10 | Charge DA | -100 | 0 | -$1,320 |
| 11 | Hold / NonSpin | 0 | 100 | +$59 |
| 12 | Hold / NonSpin | 0 | 100 | +$61 |
| 13 | Hold / NonSpin | 0 | 100 | +$68 |
| 14 | Hold / NonSpin | 0 | 100 | +$53 |
| 15 | Hold / NonSpin | 0 | 100 | +$53 |
| 16 | Hold / NonSpin | 0 | 100 | +$47 |
| 17 | Hold / NonSpin | 0 | 100 | +$53 |
| 18 | Hold / NonSpin | 0 | 100 | +$67 |
| 19 | Hold / NonSpin | 0 | 100 | +$292 |
| 20 | Hold / NonSpin | 0 | 100 | +$890 |
| 21 | Discharge DA | +100 | 0 | +$4,598 |
| 22 | Discharge DA | +70 | 0 | +$2,531 |
| 23-24 | Idle | 0 | 0 | $0 |

### 수익 스택

| 항목 | 금액 | 비중 |
|---|---:|---:|
| Energy 차익 (DA 충전 HE09-10, 방전 HE21-22) | +$4,386 | 73% |
| AS (Non-spin HE11-20) | +$1,643 | 27% |
| **총 예상 수익** | **$6,029** | 100% |

- **유효 매도가**: $41.94/MWh (170 MWh 방전 기준)
- **유효 매입가**: $13.72/MWh (200 MWh 소비, MCC -$3.00 반영)
- **vs Smartbidder Benchmark**: N/A (미래일 — 실적 발표 후 비교)
- **핵심 전략 근거**: HE20 NonSpin $8.90(+$890) 보유 → HE21 100 MW 풀 방전 확보 ($4,598). HE20 방전 대비 +$1,276 우위.

**핵심 리스크**:
1. HE20 NonSpin 실제 callout 시: 100 MW 방전, HE21 방전 70 MW로 축소 (수익 중립~소폭 양호)
2. Wind bust (Enverus bear 8.5 GW): HE21 RT가 $45.83 DA 상회 시 DA 락인 기회비용 (P=70.4% DA 우위로 DA 커밋 정당)
3. HE22 DA $36.00 추정(보간값) — 실제 $30 청산 시 HE22 수익 -$431

**대안 Stack D (조건부)**: GR_WEST HE15-16 실측 ≤ 2.0 GW 확인 시 RT 노출 전략 검토. EV $3,500-8,000, 손익분기 RT HE21 = $44/MWh.

---

## 5. DART Virtual 포지션 (2026-07-05)

[출처: dart-virtual-trader → `reports/daily/dart-virtual-trader/2026-07-05.md`]

**전략 요약**: INC 바이어스 — 3개 에너지 포지션(HE19-21), 2개 기저(HE20-21 HOUSTON_IMPORT overlay)
**총 E[P50]**: +$542 | **P90 upside**: ~+$1,300 에너지 + 조건부 기저 꼬리 | **P10 downside**: ~-$720
**실행 상태**: ADVISORY ONLY (W26 evaluator plan 기한 경과 — 20번째 에스컬레이션)

### Top 3 에너지 포지션

| HE | 방향 | 사이즈 | DA 기준가 | P(win) | E[spread] | E[P50] | 비고 |
|---|---|---:|---:|---:|---:|---:|---|
| **21** | Short DA / Long RT (INC) | 35 MW | $45.83 | 74.8% | +$17.49/MWh | **+$304** | 최고 확신도 — DA $45.83 명시, RT $28.34 명시, 스프레드 $17.49 최대, W:L = 1.59:1 |
| **20** | Short DA / Long RT (INC) | 30 MW | $35.24 | 70.3% | +$7.0/MWh | **+$85** | DA $35.24 명시; solar 급감 구간; NL ramp 진행 중 |
| **19** | Short DA / Long RT (INC) | 25 MW | $32 est. | 70.4% | +$7.0/MWh est. | **+$71** | Duck-curve ramp 시작; floor 통과($4.20 ≥ $4.00) |

### 기저 포지션 (HOUSTON_IMPORT_345 overlay)

| HE | Long | Short | 사이즈 | P(binding) | E[P50] 무조건부 | 비고 |
|---|---|---|---:|---:|---:|---|
| 20 | HB_HOUSTON DA | HB_NORTH DA | 25 MW | 18-24% (~21%) | **+$41** | 조건부 P90 꼬리: $289/hour |
| 21 | HB_HOUSTON DA | HB_NORTH DA | 25 MW | 18-24% (~21%) | **+$41** | 동일 |

**Skip 시간대**: HE01-05 (야간 spread $1.50-1.77 — floor 미달), HE09-14 (solar 억제 DEC 트리거 미충족), HE15-17 (RT spike zone — 7/2 실적 HE15-17 RT>DA 경험적 증거, GR_WEST 1.7-2.0 GW), HE22 (P=70.1% 충족 but spread $3-5 floor 미달)

**Smartbidder 복귀 영향**: 43사이클 공백 후 첫 사이클 — 모든 사이즈 70% cap 적용(35 MW 최대). 3+ 사이클 재보정 후 재평가.

---

## 6. Self-Review 요약 (2026-07-03 결정 회고)

[출처: 각 에이전트 `memory/<agent>/learnings/2026-07-03.md`]

| 에이전트 | 핵심 학습 (1-2줄) |
|---|---|
| **market-analyst** | 핵심 오류 2건: Smartbidder 부재 시 가격 추정 범위 과대(HE20 $40-55 vs 7/5 $35.24), Non-Spin 타이밍·강도 보정(+1h, ×0.70) 미적용. HE15-17 RT spike flag 의무 삽입 규칙 제안(GR_WEST <5k MW + 부하 >78k MW 시). |
| **congestion-analyst** | HOUSTON_IMPORT 非구속 추론 MEDIUM-HIGH (NL ramp +16,787 MW — 구속 이력 최저 +18,627 MW 미달). 새 학습: L9(교차소스 태양광 갭 MCC 크기 불확실성), L10(+16,787 MW 非구속 데이터포인트 대기), L11(pre-holiday 요일 처리 검증 완료). Stage 0→1 전환 W3 item 0.10 여전히 BLOCKED (53일 경과). |
| **bess-optimizer** | HE10 충전가 $3/MWh 추정 과대 낙관(7/5 Saturday에도 $16.20 확인 → 금요일 $18-22 현실적), ECRS/RRS $0 규칙 4사이클 미반영($1,250 과대 추정). 수익 sanity check 규칙 제안: 7일 이동평균 ±50% 초과 시 재점검. |
| **dart-virtual-trader** | HE16-17 INC HIGH 진입이 핵심 오류 후보 — GR_WEST min 4,322 MW + 부하 82k MW에서 7/2 RT>DA 선례 동일 조건인데도 skip 미적용. 제안 v4 rule: GR_WEST <5,500 MW + load >80k MW → INC 진입 거부. D-1 RT spike scan 루틴 미구현. |

---

## 7. Watch Items (cross-agent)

**일치 확인**:
- market-analyst HE21 단독 scarcity 창 식별 ↔ bess-optimizer HE21 100 MW 풀 방전 → 일치
- dart-virtual-trader HE21 INC 35 MW (DA>RT 예상) ↔ bess-optimizer HE21 DA 방전 → 방향 일치 (물리 방전과 가상 포지션 동일 방향으로 노출 중복 인지)
- market-analyst P(DA>RT) HE22 74.8% 최고 ↔ bess-optimizer HE22 70 MW 방전 → 일치

**주의 사항**:
- **Smartbidder 첫 복귀 사이클 calibration risk**: congestion-analyst, bess-optimizer, dart-virtual-trader 모두 "보정 신뢰도 낮음" 공통 인식. 3+ 사이클 데이터 축적 후 size/probability 재평가 필요.
- **bess-optimizer와 dart-virtual-trader 물리+가상 이중 노출 (HE19-22)**: bess-optimizer DA 방전 + dart-virtual-trader INC(Short DA/Long RT) 동시 진행. DA>RT 방향이 일치하므로 모순은 없으나, RT가 예상보다 높게 실현되면 물리 방전은 기회비용, 가상 포지션은 손실 — 동일 방향 리스크 집중 주의.
- **L1 timing offset (congestion-analyst)**: HOUSTON_IMPORT 실제 onset HE17 가능성 vs bess-optimizer HE21-22 집중 방전 — HE17-22 창 내에 있으므로 직접 모순 없음. 단, HE19 NonSpin 보유 결정이 HE17-18 조기 기저 확장을 놓칠 수 있음. 검토 필요 수준 아님.

---

## 8. Self-Feedback Summary (Front/Middle 에이전트)

[각 에이전트 `memory/<agent>/learnings/2026-07-03.md` 요약]

| 에이전트 | 핵심 2줄 | 우선순위 개선 |
|---|---|---|
| market-analyst | Smartbidder 부재 시 가격 추정 방법론 미정립 → wide range 제시로 bess-optimizer 정밀 bid 불가. Non-Spin 타이밍(+1h)·강도(×0.70) 보정 2일 연속 미적용. | HIGH: Smartbidder fallback 구조화, Non-Spin 보정 주석 고정 삽입 |
| congestion-analyst | HOUSTON_IMPORT 非구속 추론 구조적 근거 확인. Finding 7(solar 억제 MCC 음수) 연속 활성. Stage 0→1 전환 W3 item 0.10 53일 BLOCKED — 60일 milestone 경보 접근 중(2026-07-10). | CRITICAL: W3 item 0.10 escalation (2026-07-10) |
| bess-optimizer | 충전가 과소 추정 + ECRS/RRS $0 규칙 미반영으로 수익 약 $3,210 과대 추정. Smartbidder ABSENT 환경에서 raw YE bidclose 가격 직접 확인 미수행 습관 개선 필요. | HIGH: 충전가 방법론 교정, ECRS/RRS $0 규칙 추천서 고정 |
| dart-virtual-trader | HE16-17 INC HIGH 진입이 7/3 사이클 최대 오류 후보(LIKELY LOSS ~-$400 추정). GR_WEST <5,500 MW + 부하 >80k MW → INC veto(v4 rule) 미공식화. HE19-21 INC 방향 강건성 확인, Smartbidder 복귀 후 size 상향 타당. | HIGH: v4 INC veto rule 문서화, D-1 RT spike scan 루틴 구현 |

---

*저장: `reports/daily/2026-07-05.md` | HTML: `reports/daily/2026-07-05.html`*
*메모리 사본: `memory/reporter/history/2026-07-05.md`*
*CRR: 해당 없음 (옥션 사이클 외)*
