# GKS BESS Daily Report — D+1 2026-07-06

> Generated: 2026-07-05 CT
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 데이터 상태: PRODUCTION (모든 소스 실데이터)

---

## 1. 어제 실적 (D-0: 2026-07-04, Independence Day Saturday)

| 항목 | GKS 실제 | Smartbidder 벤치마크 | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$4,603.67 | +$1,465.92 | -$6,069.59 | N/A (부호 반전) |
| RT Energy | +$5,555.31 | -$2,226.01 | +$7,781.32 | N/A (부호 반전) |
| RegUp / RegDown / RRS | $0.00 | $25.22 (RRS만) | -$25.22 | N/A |
| ECRS | +$350.80 | $0.00 | +$350.80 | N/A |
| Non-Spin | +$2,958.40 | +$1,894.02 | +$1,064.38 | +56.2% |
| DART Virtual | $0.00 | +$454.00 | -$454.00 | N/A |
| **Total** | **$4,260.84** | **$1,613.15** | **+$2,647.69** | **+164.1%** |

**핵심 포인트:**
- GKS 총수익 $4,260.84 — Smartbidder 벤치마크 대비 **+$2,647.69 (+164.1%)** 초과 달성
- **Non-Spin (DA)** $2,958.40 이 총수익의 69.4% 차지 — 수익 최대 기여 제품
- **ECRS** $350.80: 4 사이클 연속 미청산 후 HE20-24 scarcity 구간에서 처음 청산 재개
- RT 방전: HE21 50.57 MWh ($35.24/MWh avg) + HE22 41.26 MWh ($33.26/MWh avg) = 합계 92.67 MWh
- RT 충전: HE09-13 집중, 총 129.06 MWh, 평균 $12.78/MWh (저가 태양광 시간대)
- **가장 손실 컸던 부분:** HE10 — RT 충전 비용 주도, 시간별 -$649.15
- **가장 outperform 한 부분:** HE21 — RT 방전 + NS + ECRS 합산 +$2,072.80 (일 최고)
- DA sell divergence: Smartbidder가 DA sell offer를 HE20-21에 전혀 제출하지 않아 추천 대비 수익 -$7,420 (-63.5%) — EXECUTION-DIVERGENCE 지속 미해결

> 데이터 출처: Tenaska PTP Battery-Settlement-Details PRODUCTION (383 rows, fetched 2026-07-05T12:09:46Z). Smartbidder 벤치마크는 추정치(not settled).

---

## 2. D+1 시황 (2026-07-06, Monday)

**데이터 vintage**: Yes Energy BIDCLOSE ~07:10 CT, Smartbidder ~06:56 CT, Enverus ~06:58 CT (PRODUCTION)

**핵심 6 Bullets:**

- **Post-holiday Monday 부하 복귀**: 상업·산업 수요가 Independence Day 연휴에서 정상 복귀. GR_WEST 풍력은 주간 최저(HE13 1,949 MW — Yes Energy; Enverus 1,690 MW)로 태양광-화력 전환 구간에서 완충재 부재.
- **시스템 피크 HE17 83,111 MW**: Yes Energy BIDCLOSE 기준 하루 최고 부하. Enverus STPF는 HE17 82,897 MW로 대체로 일치. DA 24h 평균 $30.61/MWh.
- **HE21 극단 DA 스파이크 $58.64/MWh**: 인접 HE20 ($34.28) 대비 **+$24.35** 프리미엄. 태양광 29.3 GW(HE13)가 HE21에 948 MW로 소멸 + 열간 순부하 피크 65,235 MW(Yes Energy) / 66,879 MW(Enverus) 동시 발생. P(DA>RT) = 67.1% (일중 최고).
- **태양광-화력 전환 순부하 램프 +14,495 MW**: HE17→HE21 구간에서 4시간 만에 순부하 50,740 → 65,235 MW 급등 (Yes Energy). 6.7 GW 열간 점검 정비가 HE13-14 피크로 추가 부담.
- **충전 최적 윈도우 HE9-11**: DA $20.74-$22.31 (일중 최저가 1·2위), P(DA<RT) 63-72%. GKS 노드 MCC -$2.0/MWh 적용 시 유효 충전가 HE10 $18.74/MWh, HE9 $20.17/MWh.
- **HE19-23 AS 스택 폭등**: Non-Spin HE20 $13.31 → HE21 $12.09 → HE22 $10.94/MWh. ECRS HE21 $5.95, HE22 $5.71/MWh. HE19-22 에너지 + AS 합산 수익이 일중 최대.

| 순위 | HE (CT) | DA 가격 | P(DA>RT) | 주요 드라이버 |
|---|---|---:|---:|---|
| 1위 (고가) | HE21 (20-21시) | $58.64/MWh | 67.1% | 태양광 소멸 + 부하 피크 + scarcity AS |
| 2위 (고가) | HE18 (17-18시) | $34.29/MWh | 59.8% | 태양광 감소, 부하 82 GW |
| 3위 (고가) | HE20 (19-20시) | $34.28/MWh | 60.3% | 부하 79 GW, 태양광 페이딩 |
| 1위 (저가) | HE10 (09-10시) | $20.74/MWh | 34.2% (P(DA<RT)=65.8%) | 태양광 23.8 GW, 순부하 저점 |
| 2위 (저가) | HE11 (10-11시) | $22.31/MWh | 36.5% (P(DA<RT)=63.5%) | 태양광 26.7 GW |

> 위험 요소: Enverus 상단 시나리오(HE21 순부하 66,879 MW, Yes Energy 대비 +1,644 MW), 대형 열간 기동 불시 정지(HE18-22), GR_WEST 492 MW HE14 예측 미달 등.

---

## 3. D+1 혼잡 전망 (2026-07-06) [Stage 0 — 규칙 기반 잠정]

**발령**: 2026-07-05 07:30 CT | Stage 0 — ML 모델 없음, 규칙 기반 휴리스틱

**Headline**: NL 램프 +13,645 MW (HE18→HE21) — 7월 시리즈 최저, 비구속 하한선(+14,861 MW, Jul 2) 2,216 MW 하회. 전 추적 제약 모두 NEGLIGIBLE~VERY LOW. **저혼잡일: 혼잡 기반 포지션 기회 제한.**

### Top Binding Constraints

| 순위 | 제약 | 시간 | P(binding) | E[λ\|binding] | 근거 |
|---|---|---|---:|---:|---|
| 1 | HOUSTON_IMPORT_345 | HE19-22 | <5% (NEGLIGIBLE-VERY LOW) | $10/MWh | NL 램프 비구속 하한 2,216 MW 하회; 정비용량 6.7 GW (10k MW 임계 미달) |
| 2 | HOUSTON_SOUTH_MIDDAY_LOCAL | HE09-15 | <5% (VERY LOW) | $5/MWh | 정비용량 최대 6,721 MW — 10k MW 이중 트리거 3,279 MW 미달 |
| 3 | WEST_TO_NORTH_345 | HE22-04 | <2% (NEGLIGIBLE) | $3/MWh | GR_WEST HE22-24: 5.2-6.9k MW — 15k MW 임계치에서 8-10k MW 이하 |
| - | PANHANDLE_EXPORT_345 | HE01-06 | <2% (NEGLIGIBLE) | $3/MWh | GR_WEST HE01-06: 3.7-5.9k MW — 15k MW 임계치 크게 미달 |

### GKS 노드 MCC 전망 (PTDF 투영 — Stage 0, 불확도 ±50%)

| 구간 | E[MCC, $/MWh] | BESS 함의 |
|---|---|---|
| HE01-08 | ~$0 | 야간 중립; 충전 윈도우 (저부하, 야간 풍력) |
| HE09-15 | -$1.5 to -$2.5 | **Finding 7 활성** (태양광 29.3-30.3k MW, 순부하 저점 35.3k MW) — 방전 회피, 충전 기회비용 낮음 |
| HE16-19 | -$0.5 to -$1.0 | 태양광 >20k MW HE19까지 지속 — 경미한 음수 MCC |
| HE19-22 | ~$0 to -$0.5 | HOUSTON_IMPORT 비구속 → 양수 MCC 프리미엄 없음; DA-RT 스프레드가 주 신호 |
| HE23-24 | ~$0 | 중립; GR_WEST 서서히 회복 (5.2-6.9k MW) |

> 주의: HOUSTON_IMPORT_345 미구속으로 과거 구속 시 나타나던 양수 MCC 프리미엄 부재. 허브-페어 LMP 15분 데이터 53연속 사이클 부재 — 실측 근거 없는 잠정 추정.

---

## 4. GKS BESS 운영 제안 (2026-07-06)

**전략**: Solar-cliff 차익거래 — HE9-10 저가 태양광 저점 DA 충전 (GKS 유효가 ~$18.74-$20.17/MWh), HE21 $58.64 scarcity 피크 100 MW 집중 방전 + HE22 잔여 59 MW 방전. NS 80 MW 24h 평탄화 AS 백본.

### 시간별 스케줄 요약

| HE | 모드 | 충전 MW | 방전 MW | NS MW | SoC 말 (MWh) |
|---|---|---:|---:|---:|---:|
| 01-08 | Standby-AS | 0 | 0 | 80 | 50 |
| **09** | **DA 충전 (1차)** | **100** | 0 | 80 | 143 |
| **10** | **DA 충전 (2차)** | **50** | 0 | 80 | 190 |
| 11-20 | Hold-SoC | 0 | 0 | 80 | 190 |
| 17 | Hold — NO SELL | 0 | 0 | 80 | 190 |
| **21** | **DA 방전 (PRIMARY)** | 0 | **100** | 80 | 83 |
| **22** | **DA 방전 (SECONDARY)** | 0 | **59** | 80 | 20 |
| 23-24 | Standby-AS (고갈) | 0 | 0 | 80 | 20 |

> HE17 NO SELL 규칙: 3 연속 사이클 RT 스파이크 구조 패턴 확인 (7/1: DA-RT = -$13.70; 7/2: DA-RT = -$8.10). HE14-19 DA sell 전면 금지.

### 예상 수익 (Primary 추정)

| 항목 | 금액 |
|---|---:|
| DA Energy 충전 비용 (HE9: 100 MW + HE10: 50 MW, GKS 유효가) | -$2,954 |
| DA Energy 방전 수익 (HE21: 100 MW $58.39 + HE22: 59 MW $35.73) | +$7,947 |
| **DA Energy Net** | **+$4,993** |
| Non-Spin (80 MW × 24h, 75% 청산 haircut 적용) | +$4,950 |
| ECRS (저신뢰도, 야간 20 MW 헤드룸 기반) | +$300 |
| RRS | $0 |
| RT Energy | ~$0 |
| **Total (Primary)** | **~$10,243** |

- **Primary 추정: ~$10,000** (반올림; SoC_0 및 NS 청산 불확도 포함)
- **Conservative 추정 (Execution divergence 시나리오)**: $5,500-$7,000
- **vs Smartbidder 벤치마크 추정**: $5,000-$7,000 → **GKS +$3,000-$5,000 outperformance 예상** (DA 집행 정상 시)
- **핵심 리스크**: Smartbidder가 DA sell을 HE14-22에 재분산(Execution divergence) 시 에너지 순수익 $4,993 → $1,500-$2,000으로 급감. 입찰 명세 명시 필수: DA sell = HE21 100 MW @ $58.00 floor, HE22 59 MW @ $34.00 floor만.

---

## 5. DART Virtual 포지션 (2026-07-06)

**모델**: v3 | **허브**: HB_NORTH | **Smartbidder CSV**: PRESENT (2연속 사이클, 70% 캘리브레이션 할인 적용)

**요약**: INC 1개 시간 (HE21), 나머지 23시간 전부 SKIP

| 구분 | 값 |
|---|---|
| 순 방향 | INC (Short DA / Long RT) |
| 활성 시간 | HE21 only |
| 포지션 규모 | 35 MW (50 MW max × 70% 캘리브레이션 할인) |
| DA Offer | $55/MWh |
| E[spread] | +$25.56/MWh (DA $58.64 − RT 추정 $33.08) |
| P(win) | 67.1% |
| **E[P50]** | **+$306** |
| P10 하방 (손실) | -$350 to -$500 (RT 스파이크 → DA 초과) |
| P90 상방 | +$700 to +$900 |
| Basis 포지션 | NONE (HOUSTON_IMPORT_345 NEGLIGIBLE) |
| 전체 컨빅션 | LOW-MEDIUM (HE21 단독; 저혼잡일 지정) |

### 시간별 SKIP 사유 요약

- **HE01-08**: 스프레드 양방향 $2/MWh 이하, 플로어 미달
- **HE09-11**: P(DA<RT) 65-72% DEC 신호 강하나 DEC 이중 트리거 미충족 (정비용량 6,721 MW < 10,000 MW)
- **HE15-18**: RT 스파이크 VETO 활성 — GR_WEST ≤999 MW + 부하 >80k MW 동시 충족
- **HE22**: P(DA>RT) = 67.3% 조건 충족이나 E[spread] floor 0.6×$5 = $3.00 < $4.00 미달; 68% 오버라이드 임계 미달 (67.3%)
- **HE20**: Smartbidder RT 중앙값 $34.78 (RT>DA), INC 플로어 미달

---

## 6. Self-Review 요약 (D-0: 2026-07-04)

### market-analyst (작성: 2026-07-05)

- **충전 시간 예측 완전 적중**: HE9-11 예측 → 실제 HE09, HE10, HE11 충전 (3/3)
- **방전 시간 부분 적중**: HE19-21 예측 vs 실제 HE21-22 — HE21 정확, HE22 미예측, HE19-20 과예측
- **ECRS 누락 오류**: 브리핑에서 ECRS를 evening ramp AS 포트폴리오에서 제외했으나 실제 $350.80 청산. 다음 브리핑부터 Net load 피크 >55 GW일 ECRS+NS 동시 포함 의무화.
- Smartbidder 미수신 3일 연속으로 DA 가격 정성 추정 ($20-25/MWh) — 실제 DA 충전가 ~$23/MWh로 범위 내.

### congestion-analyst (작성: 2026-07-05, PARTIAL — Tenaska T+2 2026-07-08 예정)

- Finding 7 (GKS 오전 MCC 음수 HE09-15) 방향 확인: GKS가 정확히 HE09-11에 충전 → -$4.0 to -$5.0/MWh 최대 강도 예측과 행동 일치
- HOUSTON_IMPORT_345 LOW 12-18% 예측: RT 방전가 $59.93/MWh (7월 시리즈 최고) 이례적이나 holiday 저유동성 스파이크 가능성도 있어 AMBIGUOUS — Jul 8 결제 후 최종 확인
- PANHANDLE/WEST_TO_NORTH/HOUSTON_SOUTH 비구속: 구조적으로 3/4 확인. HOUSTON_IMPORT PENDING.
- 핵심 미해결: W3 item 0.10 (허브-페어 LMP 15분) 54일 연체 — 정량 자기검토(MCC MAE 등) 전면 불가.

### bess-optimizer (작성: 2026-07-05)

- **EXECUTION-DIVERGENCE 6번째 발생**: Smartbidder가 DA sell offer를 HE20-21에 전혀 미제출. 추천 방전 200 MWh → 실제 92.67 MWh RT 방전만 (-53.7%). 추천 예상 $11,681 → 실제 $4,261 (-63.5%).
- **ECRS 청산 재개 확인**: 4+ 사이클 연속 미청산 후 $350.80 청산 (HE20-24). ECRS $0 기본값 → scarcity 조건(NS>$3/MWh) HE20-24 저신뢰도 포함으로 규칙 갱신.
- Non-Spin $2,958 (실제) vs $3,669 (추천): 야간 단가 과추정이 주요 오차. 방전 시간 = HE21+22 primary 패턴 7/6 추천에 반영 완료.

### dart-virtual-trader (작성: 2026-07-05, PARTIAL)

- **GKS dart_virtual_revenue = $0**: Tenaska DART virtual 분리 미확인 20+ 사이클 지속 — 정량 hit rate 산출 불가.
- Smartbidder benchmark: HE14-16 INC로 $454 수익 ($454 = HE14 +$166, HE15 +$124, HE16 +$227, HE17 -$63). 우리 모델은 HE19-21 INC를 선택 — holiday에서 INC alpha가 저녁이 아닌 오후 중반으로 shift되는 패턴 미포착.
- HE15-16 SKIP 과보수: RT spike veto 형식 조건 (load > 80,000 MW) 미충족(7/4 load 79,646 MW)이었음에도 skip 적용 → INC 기회비용 ~$350. v4 규칙 개선 도출: (a) GR_WEST <5,500 MW AND (b) load >80,000 MW 모두 충족 시에만 veto 적용.

---

## 7. Action Items (긴급도 순)

| 우선순위 | 항목 | 담당 | 내용 |
|---|---|---|---|
| CRITICAL | **Smartbidder DA sell 명세 확인** | operator / bess-optimizer | DA sell = HE21 100 MW @$58.00 floor, HE22 59 MW @$34.00 floor만 허용. HE01-HE20 DA sell 금지. 7번째 divergence 방지. |
| HIGH | **Tenaska DART virtual 분리 문제 해결** | operator / pnl-manager | dart_virtual_revenue 20+ 사이클 $0 — GKS에서 DART virtual 실제 집행 여부 Tenaska 확인 필요. |
| HIGH | **Jul 8 T+2 결제 데이터 확인** | pnl-manager / congestion-analyst | HOUSTON_IMPORT_345 HE20-22 구속 여부, Finding 7 MCC 크기 확인 (Jul 4 T+2). |
| MEDIUM | **W3 item 0.10 (허브-페어 LMP 15분) 재에스컬레이션** | congestion-analyst | 54일 연체 — Jul 10 60일 도래 시 공식 에스컬레이션. |
| LOW (CROSS-AGENT FLAG) | **market-analyst Top-3 가격표 HE22 누락** | market-analyst | 7/6 브리핑 고가 순위표에 HE22 ($35.98) 미포함, HE18 ($34.29)을 #2로 기재. HE22 > HE18 — 다음 브리핑 수정 필요. (bess-optimizer는 HE22를 2차 방전으로 정확히 선택했으며 운영 모순 없음.) |

**Cross-agent 일관성 점검 결과:**
- market-analyst 피크 HE21 vs bess-optimizer 1차 방전 HE21: **일치**
- market-analyst 충전 윈도우 HE9-11 vs bess-optimizer 충전 HE9-10: **일치**
- congestion-analyst GKS MCC 음수 HE9-15 vs bess-optimizer 충전 HE9-10 (유효 충전가 인하): **일치 (정합)**
- congestion-analyst HE19-22 MCC 근중립 vs bess-optimizer 방전 HE21-22: **일치**
- dart-virtual-trader HE21 INC vs bess-optimizer HE21 P(DA>RT) 67.1%: **일치 (같은 방향 판단)**
- **주의 (Low)**: market-analyst 고가 순위표에 HE22 ($35.98) 미포함 — 운영 모순 아니나 문서 개선 필요.

---

*Reporter | 2026-07-05 CT | D+1 flowday 2026-07-06 | 입력 파일 6개 모두 PRODUCTION 확인*
