# GKS BESS Daily Report — D+1 2026-07-15

**생성**: reporter | 2026-07-14 07:30 CT
**출처 에이전트**: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader

---

## 1. 어제 실적 (2026-07-13) — Lookback

### GKS P&L Summary

| Product | GKS Actual | Smartbidder MBS (RTC) | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | $10,082.29 | $0.00 (strategy N/A) | +$10,082.29 | N/A |
| RT Energy | -$6,511.25 | -$29.65 | -$6,481.60 | N/A |
| RegUp | $0.00 | $0.00 | $0.00 | -- |
| RegDown | $0.00 | $0.00 | $0.00 | -- |
| RRS (DA net of RT imbalance) | $0.00 | $32.77 | -$32.77 | N/A |
| ECRS (DA net of RT imbalance) | $161.10 | $3.46 | +$157.64 | N/A |
| Non-spin (DA net of RT imbalance) | $3,779.90 | $2,947.64 | +$832.26 | +28.2% |
| **Total** | **$7,512.04** | **$2,954.23** | **+$4,557.81** | **+154.3%** |

### Benchmark 비교

- GKS Total Revenue: **$7,512.04** vs Smartbidder MBS benchmark **$2,954.23** → **+$4,557.81 (+154.3%)**
- 가장 기여가 컸던 제품: DA Energy $10,082.29 (gross), RT 상계 후 에너지 net ~$3,571
- 가장 높은 시간: HE22 $1,904.20 (DA 매도 $2,388.75 + NS $450.00 + ECRS $30.00)
- 손실 시간: HE20 -$92.74, HE21 -$54.92 (NS 의무 유지 중 RT 역방향 정산)
- 충방전: DA Injection ~405 MWh, Total Consumption (DA+RT) ~256 MWh, 사이클 환산 ~2.0 cycles
- 데이터 소스: Tenaska PTP Battery-Settlement-Details (PRODUCTION, 384 rows 완전)

---

## 2. D+1 시황 요약 (2026-07-15)

### Market Outlook (from market-analyst)

- **부하**: Yes Energy BidClose 24h 평균 62,113 MW, 피크 HE17 72,280 MW. DFW 기온 예보 86-87°F — 정상 대비 7-9°F 하회. 이 날은 summer scorcher급 부하가 아님.
- **Solar**: YE COPHSL 피크 HE14 20,464 MW. HE09-14 구간 net load를 37 GW대로 억압 (midday duck curve 형성). Enverus STPF 25,190 MW — 갭 4,726 MW이나 COPHSL이 DAM 실제 시장 반영치에 더 근접.
- **Wind**: YE ERCOT COPHSL 평균 8,756 MW, HE22 최고 13,832 MW. AG2 Windcast 평균 ~8,905 MW, Enverus STPF 9,311 MW로 야간 상방 편향. GR_WEST가 주 드라이버 (HE22 7,013 MW).
- **가격 추정** (Smartbidder DA 미적재 — net load 형태 기반 추정치): HE09-14 solar suppression $15-30/MWh → HE19-21 evening ramp $65-100/MWh. DA 24h 추정 평균 $42-55/MWh.
- **BESS 시사점**: 충전 창 HE09-14 (최저가 집중 HE11-13), 방전 창 HE19-21 (net load 최고점 HE21 52,219 MW).
- **Watch**: 온도 하방 리스크 (남부 텍사스 가열 여부), Enverus 야간 wind 상방 (+1,764 MW vs YE), 설비 정지 6,042 MW 추가 시 HE18-21 가격 $100+ spike 가능.

### Congestion Outlook (from congestion-analyst — Stage 0 provisional)

| 구간 | Constraint | Binding 확률 | 시사점 |
|---|---|---|---|
| HE10-14 | Finding 7 / Solar export nodal | VERY LOW 3-7% | GKS MCC -$1.5 to -$2.5/MWh → DA 충전 시 노드 할인 |
| HE19-22 | HOUSTON_IMPORT_345 | **NEGLIGIBLE <3%** | YE NL ramp +8,096 MW — 시리즈 최저. Evening congestion premium 없음 |
| HE22-24 | WEST_TO_NORTH_345 | NEGLIGIBLE <2% | GR_WEST max 7,013 MW (15k 임계값 대비 -7,987 MW) |
| HE01-06 | PANHANDLE_EXPORT_345 | NEGLIGIBLE <2% | GR_WEST overnight 1,672-3,083 MW — 시리즈 최저 |

**Headline**: 7월 15일은 캘리브레이션 시리즈 중 congestion 가장 낮은 날. 모든 주요 제약 NEGLIGIBLE. 수익 드라이버는 에너지 스프레드(midday 저가 충전, 저녁 고가 방전). 저녁 congestion premium 없음.

**GKS 노드 MCC 요약**:
- HE10-14: E[MCC] -$1.5 to -$2.5/MWh (Finding 7 LOW-MODERATE, 양 소스 방향 확인)
- HE19-22: E[MCC] ~$0 to +$0.5/MWh (HOUSTON_IMPORT NEGLIGIBLE — congestion upsize 불필요)
- 허브 가격 데이터(W3 item 0.10): ABSENT — 규모 추정 ±40-60% 불확실성

---

## 3. 포지션 제안 (2026-07-15)

### GKS BESS Stack (from bess-optimizer — Stack A Primary)

**전략 요약**: Duck curve 분할일. HE11-12 충전 (GKS eff. $16.5-18.0/MWh), HE19-21 방전 ($75-88/MWh). NS 80 MW 베이스라인 + ECRS HE07-10 및 HE20-21.

| HE | Mode | Charge MW | Discharge MW | NS MW | ECRS MW | GKS Eff Price | Est Rev/hr |
|---|---|---:|---:|---:|---:|---:|---:|
| 01-06 | NS | 0 | 0 | 80 | 0 | $31.5-40.0 | $168/hr |
| 07-10 | NS+ECRS | 0 | 0 | 75 | 20 | $21.0-41.5 | $170/hr |
| **11** | **Charge** | **100** | 0 | 0 | 0 | **$18.0*** | **-$1,800** |
| **12** | **Charge+NS** | **20** | 0 | 80 | 0 | **$16.5*** | **-$42** |
| 13-18 | NS | 0 | 0 | 80 | 0 | $18.0-60.0 | $168/hr |
| **19** | **Discharge+NS** | 0 | **80** | 20 | 0 | **$75.5**** | **+$6,042** |
| **20** | **Discharge+ECRS** | 0 | **70** | 0 | 30 | **$80.5**** | **+$5,618** |
| **21** | **Discharge+NS+ECRS** | 0 | **40** | 30 | 30 | **$88.0**** | **+$3,581** |
| 22-24 | NS+ECRS | 0 | 0 | 20 | 20 | $40.0-60.5 | $54/hr |

*GKS Eff = hub − $2.0 MCC (Finding 7 LOW-MODERATE)
**GKS Eff = hub + $0.5 MCC (HOUSTON_IMPORT NEGLIGIBLE, near-neutral)

**SoC 트래킹**: Start 100 MWh (50%, DEGRADED — 07-14 T+2 미도착) → HE12 충전 후 200 MWh (cap) → HE21 방전 후 10 MWh. HE22-24 NS/ECRS 20 MW 한계치 제공.

### 예상 수익

| 항목 | Net |
|---|---:|
| DA Energy 순이익 (haircut 0.80x 적용) | $10,376 |
| NonSpin DA | $3,045 |
| ECRS DA | $120 |
| **Total Expected** | **$13,541** |

- Smartbidder 미적재로 직접 benchmark 비교 불가
- NS 청산가 $2.10/MW-hr 가정 (07-13 역산), 불확실성 ±30%
- 핵심 Risk: SoC 초기화 불확실(DEGRADED), NS 청산가 하락 시 -$1,000~-$1,500, Rule 8 비자발적 RT dispatch 미해결

### DART Virtual (from dart-virtual-trader)

**상태**: ADVISORY ONLY (W27 evaluator plan). 포지션 집행 범위 미확정.
**데이터**: Smartbidder DA-RT Forecast 미적재 — No-SB 레짐 적용, 쿼터 시링(11 MW 상한).

| HE | 방향 | MW | DA Bid | RT Est | Spread | P(win) | E[P50] | 결정 |
|---|---|---:|---:|---:|---:|---:|---:|---|
| **19** | Short DA / Long RT (INC) | **11** | $73 | $63 | +$10 | 57% | +$15.4 | ENTER |
| **20** | Short DA / Long RT (INC) | **11** | $78 | $66 | +$12 | 58% | +$21.1 | ENTER |
| **21** | Short DA / Long RT (INC) | **11** | $85 | $73 | +$12 | 60% | +$26.4 | ENTER |
| 01-18, 22-24 | — | 0 | — | — | — | — | — | SKIP (floor fail) |

- **총 포지션**: 3 INC positions (HE19-21), 33 MW notional
- **E[P50]**: +$63 gross | No-SB 신뢰도 보정 (×0.70): +$44
- **P25/P50/P75**: -$240 / +$56 / +$480
- INC 근거: 저온(-7-9°F) 부하 억압 + HOUSTON_IMPORT NEGLIGIBLE + 저녁 wind 강세 (12-14 GW) → RT가 DA clearing 대비 약세 예상
- v4 correction: HE22-24 -7ppt 적용 → HE22 P=53% (55% 미달) → SKIP

---

## 4. Self-Review 하이라이트 (2026-07-13)

| 에이전트 | 핵심 학습 (1줄) |
|---|---|
| market-analyst | 저녁 RT 붕괴 (예측 $32-33 → 실제 $10-12) 미포착; DA peak hour 완전 오예측 (예측 HE22 → 실제 HE07); 충전 최저가 구간 오예측 (HE10-12 추천 → 실제 HE17-19) |
| congestion-analyst | 제약 binding 방향 5/5 적중 (100%); DA-RT 스프레드 규모 10.7배 과소 추정 (HE22 예측 +$1.97 → 실제 +$21.05); Non-Spin 피크 1시간 우측 이동 |
| bess-optimizer | Top/Bottom 충방전 시간 완전 역전 (추천 HE22-23 방전, 실제 HE06-07이 최고가); 단일 사이클 추천이나 실제는 2사이클 실행; RegUp 추천 대신 ECRS 실제 청산 |
| dart-virtual-trader | 1개 포지션 (HE8 DEC 15 MW); settlement 32회 연속 null — 실적 검증 DEGRADED; advisory-only 모드 계속 |

---

## 5. Cross-Agent Watch Items

1. **bess-optimizer vs market-analyst 충전 창**: bess-optimizer는 HE11-12 충전 집중 → market-analyst는 HE09-14 전체 충전 가능 구간으로 제시. bess-optimizer가 SoC 및 MCC 최적화 반영하여 HE11-12로 좁혔으며, 방향 일치 (이슈 없음).

2. **market-analyst vs bess-optimizer 방전 피크**: market-analyst HE21 net load 최고점 ($75-100 추정), bess-optimizer Top 방전 HE21 ($87.5/MWh). 1순위 일치. HE20 2순위도 일치 ($80.0/MWh). 일관성 양호.

3. **congestion-analyst HE10-14 MCC vs dart-virtual-trader 포지션**: congestion-analyst Finding 7 P(binding) 3-7% → dart-virtual-trader가 HE10-14 basis 포지션 미진입 (floor fail). 일관성 유지.

4. **dart-virtual-trader INC (DA>RT 예상) vs bess-optimizer DA primary**: 두 에이전트 모두 HOUSTON_IMPORT NEGLIGIBLE → 저녁 RT spike 없음 → DA 잠금 우선 방향에 일치. Cross-agent 일관성 양호.

5. **ECRS 포함 유무**: bess-optimizer는 HE07-10 및 HE20-21 ECRS 20-30 MW 포함 (07-13 learnings 반영). 이전 사이클 개선사항 적용 확인.

---

## 6. 데이터 품질 현황

| 에이전트 | 입력 데이터 | 상태 |
|---|---|---|
| pnl-manager | Tenaska PTP Battery-Settlement-Details 384 rows | PRODUCTION |
| market-analyst | Yes Energy BidClose (07:11 CT), AG2 Windcast, Enverus STPF/Load | PRODUCTION |
| congestion-analyst | Yes Energy (07:11 CT), Enverus (06:41-06:47 CT) | PRODUCTION |
| bess-optimizer | Yes Energy, Enverus (PRODUCTION) / Smartbidder: 미적재 / AS Playbook: 부재 | PRODUCTION (with gaps) |
| dart-virtual-trader | Yes Energy (PRODUCTION) / Smartbidder: 미적재 | PRODUCTION (No-SB 레짐) |
| dart-virtual-trader settlement | Tenaska dart_virtual_revenue | DEGRADED (32회+ null) |
| congestion hub-pair LMP | W3 item 0.10 | ABSENT (연속 blocked) |

**공통 갭**: Smartbidder DA-RT Forecast 미적재 전 에이전트 공통. 가격 추정은 net load 형태 기반 추정치로 대체. bess-optimizer SoC 초기값 DEGRADED (07-14 Tenaska T+2 미도착).

---

*Report generated by reporter agent — aggregation only, no independent analysis*
*Source files: reports/daily/pnl/2026-07-13.md | reports/daily/market-briefing/2026-07-15.md | reports/daily/congestion/2026-07-15.md | reports/daily/bess-optimizer/2026-07-15.md | reports/daily/dart-virtual/2026-07-15.md | memory/{market-analyst,congestion-analyst,bess-optimizer,dart-virtual-trader}/learnings/2026-07-13.md*
