# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-07-16)

> 작성: 2026-07-15 07:30 CT (Houston) | for the day starting at 2026-07-16 00:00 CT
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> CRR: 해당 없음 (옥션 사이클 외)
> 데이터 상태: pnl-manager PRODUCTION | market-analyst DEGRADED (YE 429) | congestion-analyst Stage 0 provisional | bess-optimizer PRODUCTION (일부 DEGRADED) | dart-virtual-trader PRODUCTION

---

## 1. Yesterday Lookback — 2026-07-14 실적

**Source**: `reports/daily/pnl/2026-07-14.md` (pnl-manager)
**데이터**: Tenaska PTP Battery-Settlement-Details OK (392 rows) | Smartbidder Benchmark OK | Tenaska DA Bid/Offer EMPTY | Tenaska HSL EMPTY

| Product | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy (net) | -$10,453.75 | — | — | — |
| RT Energy (net) | +$7,080.78 | -$24.56 | — | — |
| DA Non-Spin | +$2,844.80 | +$1,668.04 | +$1,176.76 | +70.6% |
| RT Non-Spin | $0.00 | -$143.01 | +$143.01 | n/a |
| DA RRS | $0.00 | +$26.71 | -$26.71 | n/a |
| RT RRS | $0.00 | +$1.66 | -$1.66 | n/a |
| RT ECRS | $0.00 | +$1.83 | -$1.83 | n/a |
| DA RegUp / RegDown | $0.00 | — | — | — |
| **Total** | **-$528.17** | **+$1,530.66** | **-$2,058.83** | **-134.5%** |

- **GKS Total Revenue**: -$528.17 (vs Smartbidder benchmark +$1,530.66 / 갭 -$2,058.83 / -134.5%)
- **가장 손실 컸던 부분**: DA Energy -$10,453.75 — DA 충전 포지션(550 MWh, 10시간 50 MWh/hr, HE04·HE12–HE21) 비용 미회수. 순 에너지 손실 -$3,372.97.
- **가장 outperform 한 부분**: DA Non-Spin +$2,844.80 (vs benchmark +$1,668.04, +70.6% 초과). 24시간 전 구간 28.8–202.4 MW 청산.
- **충방전**: DA 충전 550.00 MWh (구매), DA 방전 0.30 MWh (판매). RT 실물 발전(net gen) 27.41 MWh, RT 실물 소비(net cons) 9.18 MWh.
- **DA SPP 범위**: $15.84–$31.08/MWh. RT SPP 최고 $24.85/MWh (HE20). 에너지 차익 환경 불리 — 충전 평균 DA ~$19/MWh, RT 방전 최고 $24.85/MWh.

**Self-feedback (front office 에이전트 — pnl-manager 기반)**

| 에이전트 | 핵심 자기 평가 |
|---|---|
| market-analyst | DA 24h 평균 $24.94 예측 → 실제 ~$19 (약 -$5~6 과대). HE19 $21.16 예측 → 실제 $15.84 최저가(MAJOR MISS). 저온날 HE17-19 DA 저점 패턴 3회 연속 미반영. |
| bess-optimizer | 추천 예상 +$10,000 est vs Smartbidder 실행 -$528 (갭 -$10,528). 충전 창 HE12-13($21/MWh) 선택 — 실제 최저가 HE19($15.84) 미포착. RegUp 미청산 패턴 반복. T+2 정산(2026-07-18) 도착 후 재평가 예정. |
| dart-virtual-trader | 7/15 플로우데이 INC 포지션 HE19-21 진입(시리즈 최저 NL ramp +8,096 MW, 강한 풍력). 정산 미수신으로 실현 P&L 미확인. no-SB P 추정 57-60%가 실제 구조적 신호(65-75%) 과소 추정 가능성. |
| congestion-analyst | 7/15 HOUSTON_IMPORT NEGLIGIBLE call 고신뢰 — YE NL ramp +8,096 MW이 비결합 하한보다 6,765 MW 하방. 방향 사실상 확실. Finding 7 방향(음) 8사이클 연속 검증. T+2 정산(7/17) 수령 후 최종 확인. |

---

## 2. D+1 Market View — 2026-07-16

**Source**: `reports/daily/market-briefing/2026-07-16.md` (market-analyst)
**데이터 상태**: Enverus LOAD/SOLAR/WIND/NET_LOAD OK | AG2 WSI LOAD/WIND/WEATHER OK | Smartbidder ENERGY/AS/DA-RT OK | Yes Energy bidclose DEGRADED (API 429)

- **고온·고습 유지 (최고 86°F / 체감 90°F, 이슬점 70-71°F)에 낮 태양광 기상 억제(오전 운량 78-95%)** → 미드나이트 가격 방어, 정오 DA $15.3 저점. 석양 이후 net load가 37.8 GW에서 51.0 GW로 2시간 내 +13.2 GW 폭등(HE19→HE21)하며 저녁 DA $24.9(HE21) 피크 형성. RT는 전 시간대 DA 상회(DA-RT 스프레드 평균 -$2.74; 즉 RT > DA). P(DA<RT) 60-70% 구간 유지 → RT 우위 환경.
- **Load**: Enverus 24시간 평균 62,908 MW, 피크 HE17 73,661 MW. AG2 WSI 피크 73,895 MW — 두 소스 수렴 양호.
- **Solar**: Enverus STPF 피크 HE14 25,574 MW. 단, 오전 운량 78-95% + HE12 강수(POP 37%) → 오전 실발전 STPF 하회 가능성. HE09-12 가격 $1-3 상방 리스크.
- **Wind**: Enverus 24시간 평균 11,743 MW, AG2 12,595 MW (+852 MW 차이). 저녁 HE19-24 양소스 16,600-17,000 MW 수렴. 풍력이 16-17 GW로 duck ramp 일부 완충.
- **Net Load Duck Curve**: HE19(37,790 MW) → HE21(51,039 MW) = +13,249 MW / 2시간. 전형적인 duck curve 극대화. 저녁 tight 환경.
- **AS 시장**: Non-Spin 야간 $1.7-2.1/MWh, 낮 $0.4-0.7, 저녁 HE22-24 $2.6-3.0 급등. RegUp HE20-21 $0.82-1.02. RRS/ECRS 전반 낮음(<$0.57/$0.61). **Soft AS day** — 에너지 차익(HE10-11 충전, HE21 방전)이 AS 대비 상대적 우위 가능성.
- **주요 리스크**: ① HE09-13 태양광 under-forecast(운량 78-95%) → RT spike 가능 ② 저녁 ramp +13.2 GW 핵심 이벤트 ③ 이슬점 70-71°F로 야간 냉방 부하 지속 ④ 풍력 소스 갭(Enverus vs AG2 ~850 MW) ⑤ Yes Energy 미수신 → reserve margin 직접 계산 불가

| 구분 | HE | DA ($/MWh) | RT ($/MWh) | DA-RT Spread |
|---|---|---:|---:|---:|
| DA 최고 | HE21 | 24.89 | 27.94 | -3.05 |
| DA 2위 | HE22 | 24.45 | ~27.33 | -2.88 |
| DA 최저 | HE11 | 15.27 | — | — |
| DA 2저 | HE10 | 15.84 | — | — |
| 24h 평균 | — | 19.60 | 22.34 | -2.74 |

---

## 3. D+1 혼잡 전망 — 2026-07-16

**Source**: `reports/daily/congestion/2026-07-16.md` (congestion-analyst)
**Stage**: Stage 0 provisional heuristic (ML 모델 미완성, 55번째 연속 YE LMP 부재)
**결정 가중치**: LOW — downstream agents 저가중치 적용 요망

### Top Binding Constraints

| 순위 | Constraint | 시간대 | P(binding) | E[λ\|binding] $/MWh | 비고 |
|---|---|---|---|---|---|
| 1 | SOUTH_HOUSTON_IMPORT | HE20–22 | 15–25% (LOW-MEDIUM) | $18–35 | NL ramp HE18→HE21 +15,561 MW; YE 부재로 Enverus 단일 소스. 실제 YE 기준 +17,000–18,000 MW 가능 시 MEDIUM(25–35%)으로 상향 가능 |
| 2 | WEST_TO_NORTH | HE19–24 | 5–12% (LOW) | $8–20 | Implied South+West 11,094–11,273 MW; SCI 0.221–0.222 (MEDIUM 임계 0.35 크게 하방) |
| 3 | PANHANDLE_EXPORT | HE01–06 | <3% (NEGLIGIBLE) | — | Panhandle wind 1,307–1,919 MW — 결합 임계 훨씬 하방 |

### GKS 노드 MCC View (Stage 0, provisional)

| 시간대 | E[MCC, GKS] $/MWh | 방향 | 드라이버 |
|---|---|---|---|
| HE01–06 | ~$0 to +$0.5 | 미약 양 | 야간 잉여; 무결합 |
| HE07–09 | ~$0 | 중립 | 오전 ramp; 태양광 부재 |
| HE10–15 | **-$1.5 to -$3.0** | **음(Finding 7)** | Solar duck curve; NL trough 32,117 MW HE12. 고운량 → 실제 태양광 STPF 하회 시 MCC 완화(-$1.0 to -$2.0) |
| HE16–19 | ~$0 to +$1.0 | 미약 양 | 태양광 감소; HOUSTON_IMPORT 전조 |
| HE20–22 | +$1.5 to +$4.0 | **조건부 양** | HOUSTON_IMPORT 결합 조건부(15–25%); 기본값 미포함 |
| HE23–24 | ~$0 | 중립 | 부하 감소; 무결합 |

---

## 4. D+1 GKS BESS 포지션 — 2026-07-16

**Source**: `reports/daily/bess-optimizer/2026-07-16.md` (bess-optimizer)
**Asset**: GKS_BESS_RN — 100 MW / 200 MWh | SoC Init 100 MWh (Rule 7 default, Tenaska DEGRADED)
**전략**: Stack C — Energy Arbitrage + NS Baseline (단일 사이클: HE10-11 충전 → HE19-21 방전)
**상태**: STRATEGIC BENCHMARK — GKS 실제 실행은 Smartbidder "Mount Blue Sky with Virtuals, RTC Version" 독립 실행

### 시간별 스케줄

| HE | Mode | Energy MW | RegUp | RegDown | RRS | ECRS | NonSpin | SoC End MWh | Est $/h |
|---|---|---:|---:|---:|---:|---:|---:|---:|---:|
| 01 | Idle/NS | 0 | 0 | 0 | 0 | 0 | 80 | 100 | +$152 |
| 02 | Idle/NS | 0 | 0 | 0 | 0 | 0 | 80 | 100 | +$152 |
| 03 | Idle/NS | 0 | 0 | 0 | 0 | 0 | 80 | 100 | +$152 |
| 04 | Idle/NS | 0 | 0 | 0 | 0 | 0 | 80 | 100 | +$152 |
| 05 | Idle/NS | 0 | 0 | 0 | 0 | 0 | 80 | 100 | +$152 |
| 06 | Idle/NS | 0 | 0 | 0 | 0 | 0 | 80 | 100 | +$152 |
| 07 | Idle/AS | 0 | 0 | 0 | 0 | 20 | 70 | 100 | +$151 |
| 08 | Idle/AS | 0 | 0 | 0 | 0 | 20 | 70 | 100 | +$151 |
| 09 | Idle/AS | 0 | 0 | 0 | 0 | 20 | 70 | 100 | +$151 |
| **10** | **Charge** | **-100** | 0 | 0 | 0 | 0 | 0 | 185 | **-$1,584** |
| **11** | **Charge/NS** | **-18** | 0 | 0 | 0 | 0 | 80 | 200 | **-$243** |
| 12 | Idle/NS | 0 | 0 | 0 | 0 | 0 | 80 | 200 | +$44 |
| 13 | Idle/NS | 0 | 0 | 0 | 0 | 0 | 80 | 200 | +$44 |
| 14 | Idle/NS | 0 | 0 | 0 | 0 | 0 | 80 | 200 | +$44 |
| 15 | Idle/NS | 0 | 0 | 0 | 0 | 0 | 80 | 200 | +$44 |
| 16 | Idle/NS | 0 | 0 | 0 | 0 | 0 | 80 | 200 | +$44 |
| 17 | Idle/NS | 0 | 0 | 0 | 0 | 0 | 80 | 200 | +$44 |
| 18 | Idle/NS | 0 | 0 | 0 | 0 | 0 | 80 | 200 | +$44 |
| **19** | **Disch/NS** | **+50** | 0 | 0 | 0 | 0 | 30 | 150 | **+$901** |
| **20** | **Disch/ECRS** | **+50** | 0 | 0 | 0 | 20 | 0 | 100 | **+$931** |
| **21** | **Discharge** | **+100** | 0 | 0 | 0 | 0 | 0 | 0 | **+$2,794** |
| 22 | Idle | 0 | 0 | 0 | 0 | 0 | 0 | 0 | $0 |
| 23 | Idle | 0 | 0 | 0 | 0 | 0 | 0 | 0 | $0 |
| 24 | Idle | 0 | 0 | 0 | 0 | 0 | 0 | 0 | $0 |

### 예상 수익 요약

| 수익원 | 금액 | 비중 |
|---|---:|---:|
| Net Energy (DA 충전 + DA/RT 방전) | +$2,735 | 61.2% |
| Non-Spin | +$1,693 | 37.8% |
| ECRS | +$44 | 1.0% |
| **Total Expected Revenue** | **+$4,472** | 100% |

- **vs Smartbidder benchmark**: 7/16 pre-DAM 산출 파일 미수신 — T+2 Tenaska 정산(2026-07-18) 수령 후 확인
- **핵심 리스크**: ① HE21 RT 가격 실망 시 -$305 하방(P(RT<DA) 42-43%) ② HE22-24 SoC=0으로 NS 기회 $672 포기 ③ Rule 8 미해결 — 비계획 RT 자동 디스패치 (2026-06-05 -$4,520 선례) ④ Yes Energy DEGRADED — reserve margin 미확인

---

## 5. D+1 DART Virtual — 2026-07-16

**Source**: `reports/daily/dart-virtual-trader/2026-07-16.md` (dart-virtual-trader)
**상태**: ADVISORY ONLY — execution scope 미확인. approach axis 중단(W28 plan)
**모델**: v3+v4, no-SB regime (Smartbidder CSV 부재), 11 MW ceiling

### 포지션 요약

**Net position: 0 MW (전 24시간 SKIP)**

| 구분 | 내용 |
|---|---|
| 방향 | DEC (Long DA / Short RT) — 전 24시간. DA-RT 음수(RT > DA) 전 시간대. |
| 미진입 사유 | Energy floor 실패: 0.6 × E[\|spread\|] ≥ $4.00 필요 → 최대 floor value $2.10 (HE02-04), 전 시간 FAIL. 하방 미달 $1.90-$2.56 — below-floor override 적용 불가. |
| Advisory EV | Top 5시간(HE02-04, HE10-11) 11 MW 기준 +$66.8 (미실행) |
| Floor 기준 문제 | $4.00 floor가 얇은 스프레드 DEC day 전 포지션 차단. 5번째+ 연속 전시간 SKIP. W28 floor 검토 필요. |

> **근거**: DA-RT 스프레드 24h 평균 -$2.74/MWh. P(DA<RT) 58-70% (DEC 우위 확실). 그러나 최대 추정 스프레드 $3.5(야간)로 floor value $2.10 — 요구치 $4.00 대비 $1.90 미달. Floor discipline 유지.

---

## 6. 데이터 품질 현황

| 소스 | 상태 | 비고 |
|---|---|---|
| Yes Energy BIDCLOSE | **DEGRADED** | API 429 throttling 2일 연속 (7/14, 7/15). WZ_ERCOT hourly bidclose, TOTAL_RESOURCE_CAP_OUT 미수신. Reserve margin 직접 계산 불가. |
| Yes Energy hourly LMP | **ABSENT** | 55번째 연속 부재 — congestion-analyst Stage 1 개발 차단. |
| Hub-pair LMP (congestion) | **ABSENT** | 55번째 연속. PTDF 데이터 부재로 GKS MCC 직접 계산 불가. |
| Tenaska SoC (T+2) | **DEGRADED** | 2026-07-16 기준 미수신 — bess-optimizer SoC Rule 7 default(100 MWh) 적용. |
| Tenaska DA Bid/Offer | **EMPTY** | 7/14 실적 조회 0 rows — DA 포지션은 Battery-Settlement-Details에서 간접 추론. |
| Tenaska HSL | **EMPTY** | 사이클/가용률 미계산. |
| Enverus LOAD/SOLAR/WIND/NET_LOAD | OK | pub 06:41–06:52 CT. 정상 수신. |
| AG2 WSI LOAD/WIND/WEATHER | OK | pub 05:28–07:00 CT. 정상 수신. |
| Smartbidder ENERGY/AS/DA-RT | OK | DA run 06:55 CT. 정상 수신. |

---

## 7. Watch Items (cross-agent 일관성 점검)

### 일관 (no conflict)

1. **피크 시간 일치**: market-analyst DA 최고 HE21 $24.89 → bess-optimizer 1차 방전 HE21 100 MW RT → dart-virtual-trader DEC(RT>DA 57%) at HE21. 세 에이전트 방향 동일.
2. **충전 창 일치**: market-analyst DA 최저 HE10-11($15.27-$15.84) → bess-optimizer 충전 HE10-11. 일치.
3. **AS soft day 처리**: market-analyst "AS soft day, NS 피크도 $3 미만" → bess-optimizer NS를 수익 floor로 활용(37.8%), RegUp/RRS 미포함. 일관.
4. **SOUTH_HOUSTON 처리**: congestion-analyst LOW-MEDIUM 15-25% → bess-optimizer Rule 6 Hybrid(DA 방전 HE19, RT hold HE20-21) → dart-virtual-trader HE21 DEC(15-25% 조건부 MCC 상방 인식). 일관된 불확실성 반영.
5. **DART No Position**: dart-virtual-trader 전 24시간 SKIP → market-analyst "RT 우위 DEC day이나 스프레드 너무 얇음" → floor discipline으로 미진입. 방향·스프레드 판단 일치.

### 주의 (constraint 또는 데이터 부재에 의한 gap)

6. **HE22-24 Non-Spin 기회 vs SoC=0**: market-analyst NS HE22-24 $2.6-3.0/MWh 급등 시그널 → bess-optimizer SoC 0 MWh(HE21 방전 후) → HE22-24 NS 참여 불가(-$672 기회비용). 분석 모순 아님 — SoC 제약에 의한 trade-off. 의식적 결정(bess-optimizer 전략 Rationale 4 참조).
7. **Yes Energy 부재 연속성**: market-analyst + congestion-analyst 모두 YE API 429 2일 연속 지적. 구조적 이슈 가능성 — 운영팀 확인 권고(단순 일회성 오류 아닐 가능성).

---

## 8. 에이전트 Self-Review 하이라이트

**Source**: `memory/<agent>/learnings/2026-07-15.md` (각 에이전트)

| 에이전트 | 핵심 학습 (2026-07-15 기준) | D+1 반영 여부 |
|---|---|---|
| **market-analyst** | DA 가격 과대(-$5~6/MWh 편향), HE17-19 저점 패턴 3회 연속 미반영, Non-Spin haircut 과소 보정. Yes Energy API 2일 연속 DEGRADED — fetch 재시도 간격 조정 권고. | 부분 반영 — YE DEGRADED 명시, 7/16 브리핑에 오전 태양광 상방 리스크 명기. |
| **congestion-analyst** | Stage 0 단일 소스 한계(Enverus-only NL ramp). YE 55회 연속 부재, W3 item 0.10 W23 마감 기준 34일 연체. 다음 실행: AG2-Enverus 풍력 야간 갭 원인 파악(DuckDB 10-line query). | 반영 — 7/16 outlook에 YE 부재 불확실성 및 Finding 7 방향/크기 분리 명시. |
| **bess-optimizer** | 충전 창 HE12-13($21/MWh) → 교정: HE10-11($15.27-$15.84). ECRS Rule 1 7/14 미포함 → 교정: 오늘 HE07-09·HE20 포함. RegUp 7/14 미청산 → 교정: 제거. RT haircut 재검토(Rule 4 조건 2/3 point). | 즉시 반영 완료 — 4개 교정 사항 7/16 추천에 적용. |
| **dart-virtual-trader** | 7/15 INC 포지션 HE19-21 구조적으로 유효(시리즈 최저 NL ramp). no-SB P 추정 과소(57-60% vs 실제 추정 65-75%). Floor $4.00이 thin-spread DEC day 전 포지션 차단 — W28 floor review 시급. dart_virtual_revenue parquet null 33회 연속(CRITICAL). | 반영 — 7/16 floor analysis 상세, floor 개정 제안(overnight DEC $2.00) 등록 예정. |

---

*리포트 생성: reporter | 2026-07-15 07:30 CT*
*저장 경로: `reports/daily/2026-07-16.md` / `reports/daily/2026-07-16.html`*
*메모리 사본: `memory/reporter/history/2026-07-15.md`*
