# ERCOT 전력 트레이딩 Daily Report — 2026-07-18

> **Cycle status**: PARTIAL — Tenaska PTP DEGRADED (26th consecutive failure)
> **D+1 operating day**: Sunday 2026-07-19
> **Written**: 2026-07-18 07:30 CT (Houston)
> **Source agents**: pnl-manager (DEGRADED), market-analyst (PRODUCTION), congestion-analyst (PRODUCTION), bess-optimizer (PRODUCTION), dart-virtual-trader (PRODUCTION)
> **Data vintage**: all market data fetched 2026-07-18T12:10:36Z (07:10 CT), before DAM bid cutoff 10:00 CT — leakage-compliant

---

## 1. Yesterday Lookback — 2026-07-17 P&L [DEGRADED]

**Status**: DEGRADED. No settled revenue data available for flowday 2026-07-17.

**Root cause**: Tenaska PTP (Ascend portal) fetch failed because the cloud execution environment IP is not on the Ascend whitelist. This is the 26th consecutive failure. `fetch_pnl_data.py` did not run. No GKS energy, ancillary, or DART virtual settlement data was ingested. Smartbidder prior-day benchmark revenue is also absent (same script dependency).

| Item | GKS (actual) | Smartbidder Benchmark | Delta |
|---|---|---|---|
| DA Energy | N/A | N/A | — |
| RT Energy | N/A | N/A | — |
| AS (all products) | N/A | N/A | — |
| DART Virtual | N/A | N/A | — |
| **Total** | **N/A** | **N/A** | **—** |

Battery state (injection / consumption / cycle count): N/A — Tenaska data absent.

**Most recent confirmed GKS actuals** (flowday 2026-07-14, settled estimate — reference only, not a proxy for 2026-07-17):

| Item | 2026-07-14 Actual | 2026-07-14 Benchmark | Delta |
|---|---|---|---|
| DA Energy | −$10,453.75 | (not in file) | — |
| RT Energy | +$7,080.78 | −$24.56 | — |
| NonSpin | +$2,844.80 | +$1,668.04 | — |
| RRS / ECRS / RegUp / RegDown | $0.00 | $26.54 total | — |
| **Total** | **−$528.17** | **+$1,530.66** | **−$2,058.83 (−134.5%)** |

**Recovery action**: Re-run `fetch_pnl_data.py` from an Ascend-whitelisted IP (user local machine or VPN) for flowdays 2026-07-15 through 2026-07-17. ERCOT All-BESS benchmark data is stale through 2026-05-05 (60-day disclosure lag + API cloud block).

---

## 2. D+1 Market View — 2026-07-19 [PRODUCTION]

*Source: market-analyst | Data vintage: 2026-07-18T12:10:36Z | Sources: Yes Energy BidClose, Enverus, AG2 WSI, Smartbidder (run 06:58 CT)*

- **Hot Sunday, peak load near 82 GW**: DFW high 96°F (feels-like 101°F). ERCOT 24h average load 67,116 MW (Yes Energy), peak HE18 = 81,978 MW. All three forecast sources agree within 200 MW on load — confidence HIGH. Sunday demand peaks at HE17–18 due to residential AC; overnight floor elevated at ~52 GW from sustained heat.

- **Deep solar duck curve, steep evening ramp**: Solar peaks at 28,410 MW (HE14, 13:00 CT), driving net load to a trough of 27,418 MW at HE10 (09:00 CT). Post-sunset, net load climbs 18,881 MW from HE18 to HE22 at a rate of ~4.7 GW/hr, reaching 60,664 MW at HE22. This ramp is the dominant price driver. DA energy minimum: HE11 $15.38/MWh. DA energy maximum: HE21 $34.21/MWh. Peak-to-valley DA spread = $18.83/MWh.

- **Wind source divergence is the dominant price uncertainty**: Yes Energy COPHSL 24h avg 9,902 MW vs AG2 WindCast 12,471 MW — a 2,569 MW (+26%) gap, persistent across consecutive cycles. If AG2 is correct, evening prices at HE21 could settle $3–5/MWh below Smartbidder's base case ($34.21). Prior learnings classify Yes Energy COPHSL as the market-relevant (committed capacity) reference; AG2/Enverus are treated as upside scenarios. GR_WEST is structurally very low today (3,172–6,424 MW), its lowest in the Stage 0 series.

- **DA-RT spread structure**: RT exceeds DA through overnight and the solar belly (HE01–13, mostly negative spread). DA flips to a premium at HE19–21 (HE20 +$2.84, HE21 +$2.19). Post-peak reversal: HE22–24 DA<RT (RT $30.40–$31.28 at HE22–23 vs DA $28.28–$28.56).

- **AS market activates at HE21–23**: Non-Spin: HE22 $6.46/MW-hr, HE23 $6.44/MW-hr. RegUp: HE23 $2.29/MW-hr. RRS: HE23 $1.18/MW-hr. ECRS: HE23 $1.47/MW-hr. Applying a 0.75x haircut (per prior-cycle learning on Non-Spin realization rates): effective ~$4.85/MW-hr at HE22. RegDown elevated HE15–18 ($1.03–$1.36/MW-hr) as solar ramp requires downward regulation capacity.

- **Thermal outages moderate, RT spike tail risk non-trivial**: 8,244 MW average forced outage (HE01–19); below 10,000 MW dual-trigger threshold. Reserve margins are manageable, but the combination of 60.7 GW peak net load plus the 4.7 GW/hr ramp creates a tail scenario for $50–100/MWh RT spikes at HE21–23. P(DA<RT) at HE21–23 = 0.56–0.61.

---

## 3. D+1 Congestion / Constraint — 2026-07-19 [PRODUCTION, Stage 0 provisional]

*Source: congestion-analyst | Produced: 2026-07-18 07:10 CT | Stage 0 — heuristic only (58th consecutive cycle without hub-pair LMP data)*
*Decision weight: LOW on binding probability magnitudes; MODERATE-HIGH on directional MCC signals only.*

### Top Binding Constraints

| Constraint | Window | P(binding) | E[lambda | binding] | P50 / P90 / P99 | Note |
|---|---|---|---|---|---|
| SOUTH_HOUSTON_IMPORT | HE20–22 | **18–28%** (LOW-MEDIUM) | ~$30/MWh | $20 / $60 / $115 | Sunday discount −5 to −7 ppt applied; YE NL ramp +18,538 MW primary driver; Smartbidder ABSENT this cycle (wider uncertainty vs Jul 18 cycle) |
| HOUSTON_SOUTH_MIDDAY_LOCAL (Finding 7) | HE09–15 | Active — see MCC section | MCC effect | — | Direction HIGH confidence; magnitude LOW (Stage 0 PTDF heuristic) |
| WEST_TO_NORTH | All hours | **< 2%** (NEGLIGIBLE) | Negligible | — | GR_WEST 3,172–6,424 MW — lowest in Stage 0 series; structurally absent today |
| PANHANDLE_EXPORT | HE01–06 | **< 1%** (NEGLIGIBLE) | Negligible | — | GR_NORTH 450–1,413 MW; no West surplus |

### GKS Nodal MCC Snapshot (Stage 0 PTDF heuristic)

| Node | Hours | E[MCC $/MWh] | Confidence | Driver |
|---|---|---|---|---|
| GKS | HE10–12 | **−$3.0 to −$4.5** | Direction HIGH / Magnitude LOW | Finding 7; NL trough 27,418 MW; solar 28.4 GW |
| GKS | HE13–15 | **−$1.5 to −$2.5** | Direction HIGH / Magnitude LOW | Duck curve shoulder |
| GKS | HE20–22 | **+$0 to +$4.0** (unconditional EV: +$0.7–$1.1) | LOW — conditional | SOUTH_HOUSTON_IMPORT P=18–28% |
| GKS | HE01–09, HE16–19 | **−$0.5 to +$0.5** | LOW | No structural signal |
| LZ_HOUSTON | HE20–22 | **+$0.5 to +$2.0** | LOW | Conditional on SOUTH_HOUSTON_IMPORT binding |
| LZ_WEST | HE10–15 | **−$1.0 to −$2.5** | LOW-MODERATE | Solar surplus; no wind surplus today |
| LZ_SOUTH | HE09–15 | **−$0.5 to −$1.5** | LOW | Duck curve; less exposed than West |

**Effective GKS charge cost (central MCC applied)**:
- HE10: Hub DA $15.48 → effective GKS $12.48/MWh (−$3.00 MCC)
- HE11: Hub DA $15.38 → effective GKS $12.38/MWh (−$3.00 MCC)
- HE12: Hub DA $16.74 → effective GKS $14.24/MWh (−$2.50 MCC)

**Key risks to congestion call**: (1) YE-Enverus solar divergence at HE18 (+6,159 MW) introduces ±5 ppt on SOUTH_HOUSTON_IMPORT probability — wider uncertainty band than prior day. (2) No transmission outage feed — any unscheduled outage could shift binding probability +5–10 ppt. (3) Sunday weekend discount empirically unvalidated in Stage 0 (±3 ppt uncertainty).

---

## 4. D+1 GKS BESS Recommendation — 2026-07-19 [PRODUCTION]

*Source: bess-optimizer | Asset: GKS_BESS_RN — 100 MW / 200 MWh / 85% RTE | SoC init: 0 MWh (assumed — Tenaska unavailable)*
*Primary recommendation: Stack C — Energy Arbitrage + AS Overlay + RT Tail Capture*

### Hourly Schedule

| HE | Mode | Energy MW | DA/RT | RegUp | RegDown | RRS | ECRS | NonSpin | Exp $/MWh or $/MW-hr |
|---|---|---|---|---|---|---|---|---|---|
| 01–09 | Idle | 0 | — | 0 | 0 | 0 | 0 | 0 | — |
| **10** | **Charge** | **−100** | **DA** | 0 | 0 | 0 | 0 | 0 | **−$12.48 (net MCC)** |
| **11** | **Charge** | **−100** | **DA** | 0 | 0 | 0 | 0 | 0 | **−$12.38 (net MCC)** |
| **12** | **Top-off** | **−36** | **DA** | 0 | 0 | 0 | 0 | 0 | **−$14.24 (net MCC)** |
| 13 | Hold | 0 | — | 0 | 0 | 0 | 0 | 80 | $0.45 cap |
| 14 | Hold | 0 | — | 0 | 0 | 0 | 0 | 80 | $0.47 cap |
| 15 | Hold | 0 | — | 0 | 0 | 0 | 0 | 80 | $0.42 cap |
| 16 | Hold | 0 | — | 0 | 0 | 0 | 0 | 80 | $0.37 cap |
| 17 | Hold | 0 | — | 0 | 0 | 0 | 0 | 80 | $0.37 cap |
| 18 | Hold | 0 | — | 0 | 0 | 0 | 0 | 80 | $0.52 cap |
| 19 | Hold | 0 | — | 0 | 0 | 0 | 0 | 80 | $1.17 cap |
| **20** | **Hold** | 0 | — | 0 | 0 | 0 | 0 | **80** | **$4.22 cap** |
| **21** | **Discharge** | **+100** | **DA** | 0 | 0 | 0 | 0 | 0 | **$34.71 (with MCC uplift)** |
| **22** | **NS Capacity** | 0 | — | 0 | 0 | 0 | 0 | **100** | **$6.46 cap ($4.85 eff 0.75x)** |
| **23** | **Discharge** | **+100** | **RT** | 0 | 0 | 0 | 0 | 0 | **$31.28 (RT forecast)** |
| 24 | Idle | 0 | — | 0 | 0 | 0 | 0 | 0 | — |

SoC trace: 0 (HE01–09) → 85 (after HE10) → 170 (after HE11) → ~200 (after HE12) → 200 hold (HE13–20) → 100 (after HE21 discharge) → 100 NS hold (HE22) → 0 (after HE23 discharge)

### Expected Revenue Build

| Component | Amount |
|---|---|
| DA Energy (buy HE10–12, sell HE21) | −$268 |
| RT Energy (sell HE23, RT forecast $31.28/MWh × 100 MWh) | +$3,128 |
| GKS MCC charge benefit (central: −$3.0/MWh HE10–11, −$2.5/MWh HE12) | +$740 |
| Non-Spin AS (1.0x HE13–19; 0.75x haircut HE20, HE22) | +$1,042 |
| **Total expected** | **+$4,642** |

Range: $3,900 (bear — wind overperforms, HE21 DA −$4, HE23 RT at floor) to $5,200 (bull — MCC at upper end, HE23 RT beats forecast).

Expected delta vs Smartbidder benchmark (est. ~$3,250, energy-only hub): **+$1,392 (+43%)**.
Key outperformance sources: HE22 NS $485 + HE23 RT vs HE22 DA incremental $272 + MCC benefit $740 + NS overlay HE13–20 $557.

### Key Risks

1. **Wind forecast divergence (primary)**: If AG2 wind (+2,569 MW vs Yes Energy) materializes, HE21 DA could drop to $29–31/MWh; energy revenue −$300 to −$500. Stack switch trigger: GR_WEST > 5,500 MW by HE19 CT → switch to Stack B (HE20+21 DA discharge, ~$3,550 expected).
2. **HE23 RT realization**: P(DA<RT) = 0.613; RT forecast $31.28. Floor = HE23 DA price ($28.56). Bounded downside.
3. **Non-Spin HE22 deployment** (~15–25% probability): If NS activated, BESS dispatches energy at RT HE22; HE23 becomes unavailable. Combined outcome ($3,525) is comparable to base case ($3,613). Not a meaningful downside.
4. **MCC magnitude uncertainty**: Central −$3.0/MWh adds $740; if magnitude is zero, total drops to ~$3,902. Direction HIGH confidence; magnitude LOW (Stage 0 heuristic).
5. **SoC initialization**: Assumed 0 MWh (Tenaska absent). If actual SoC > 0, fewer charging hours required; operator should verify at HE09 CT.

---

## 5. D+1 DART Virtual Position — 2026-07-19 [PRODUCTION]

*Source: dart-virtual-trader | Model: v3 + v4 | Hub: HB_NORTH | Advisory-only mode: ACTIVE (W28 plan)*
*SB regime: FULL-SB (2nd consecutive PRODUCTION cycle) | Actual exposure: $0*

### Summary

- **Mechanical entries**: ZERO — no settlement obligations created
- **Actual exposure**: $0 (advisory-only mode)
- **Advisory hours tracked**: 8 hours at 20 MW each (weekend size cap), 160 MW-hours total advisory notional
- **Advisory E[P50] gross**: +$73.5 | confidence-weighted (×0.70 weekend discount): +$51.5
- **Advisory max drawdown** (all 8 at 1.5× spread): approx. −$450 to −$600 (advisory tracking only, no actual exposure)

**Why zero mechanical entries today**: Energy floor rule (0.6×E[|spread|] ≥ $4.00/MWh) not met at any hour. Floor exception (floor miss ≤ $2.00 with P ≥ 60%) not triggered — floor misses at the top INC hours exceed the $2.00 cap (HE20 miss $2.30; HE21 miss $2.69). DEC dual-trigger (cap-out ≥ 10,000 MW) not met (max cap-out 8,244 MW). This is correctly more conservative than 2026-07-18, when HE20–22 were entered under exception.

### Top 8 Advisory Hours

| HE | Direction | MW | Spread (DA−RT) $ | P(win) | E[P50] $ | Block reason |
|---|---|---|---|---|---|---|
| HE03 | DEC (Long DA / Short RT) | 20 | −$0.91 | 66.0% | +$5.8 | DEC dual-trigger not met; floor miss $3.45 |
| HE04 | DEC | 20 | −$1.95 | 65.7% | +$12.2 | DEC dual-trigger not met; floor miss $2.83 |
| HE12 | DEC | 20 | −$1.52 | 60.0% | +$6.1 | DEC dual-trigger not met; floor miss $3.09 |
| HE19 | INC (Short DA / Long RT) | 20 | +$1.09 | 59.9% | +$4.3 | P 59.9% < 60% threshold; floor miss $3.35 |
| **HE20** | **INC** | **20** | **+$2.84** | **61.2%** | **+$12.7** | Floor miss $2.30 exceeds $2.00 exception cap |
| **HE21** | **INC** | **20** | **+$2.19** | **62.1%** | **+$10.6** | Floor miss $2.69 exceeds $2.00 exception cap |
| HE22 | DEC | 20 | −$2.12 | 61.2% (v4: P(DA>RT) → 49.7%) | +$9.5 | DEC dual-trigger not met |
| HE23 | DEC | 20 | −$2.72 | 61.3% | +$12.3 | DEC dual-trigger not met; floor miss $2.37 |

**Advisory total E[P50]**: +$73.5

**Regime vs 2026-07-18 (Saturday)**: Signals materially weaker. P(DA>RT) at HE20–21 dropped from 66–69% (Saturday) to 61–62% (Sunday). Spreads compressed from +$4.32/+$3.97 to +$2.84/+$2.19. Smartbidder's day-type calibration is absorbing the Sunday pattern — appropriate model response.

**Primary risk**: AG2 wind +2.6 GW above Yes Energy at HE20–21. If correct, RT suppressed $3–5/MWh, compressing or reversing INC spreads.

**W29 floor review triggered**: Two consecutive near-miss cycles (HE20 floor miss $1.41 on 7/18 → ENTER; $2.30 on 7/19 → ADVISORY) and persistent overnight high-P / thin-spread signals (HE03–04, P=65–66%, floor miss $2.83–3.45) strengthen the case for a tiered floor structure review.

---

## 6. Self-Review Summary — Front/Middle Agents (D-1 Learnings)

| Agent | Learning file | One-line summary |
|---|---|---|
| **market-analyst** | `memory/market-analyst/learnings/2026-07-17.md` | Temperature call for 7/18 was accurate (95°F confirmed); load likely beat Yes Energy by ~1.5–2.5 GW per AG2 intraday data; wind source ranking (YE as primary) maintained as an open tracking item — 3-way gap (YE / Enverus / AG2) is a recurring structural pattern, not a one-day anomaly; Enverus HE19 solar anomaly on 7/17 assessed as a one-off, not systematic bias. |
| **congestion-analyst** | `memory/congestion-analyst/learnings/2026-07-17.md` | Documented the first Stage 0 production gap (no 7/17 congestion report — Jul 16 orchestration cycle was skipped); YE-Enverus NL ramp divergence range expanded to [885 MW, 6,402 MW]; Smartbidder availability classified as a single-cycle return (Jul 17) — not a stable restoration; hub-pair LMP absent for 58th consecutive cycle, W3 items 0.09 and 0.10 remain blocked and overdue. |
| **bess-optimizer** | `memory/bess-optimizer/learnings/2026-07-17.md` | Two prior-cycle action items implemented today: (1) HE22 NS + HE23 RT vs HE22 DA comparison explicitly calculated — NS+RT yields +$785 vs DA option, confirming the strategy shift; (2) RegUp excluded per Rule 4 (E/R ratio 3.2% at HE20 insufficient); MCC central estimate maintained at −$3.0/MWh; SoC remains estimated at 0 MWh due to ongoing Tenaska failure. |
| **dart-virtual-trader** | `memory/dart-virtual-trader/learnings/2026-07-18.md` | 7/18 Saturday INC positions (HE20–22, 20 MW each) assessed as likely directional WIN at HE20–21 via structural cross-validation; HE22 verdict uncertain — 7/19 data shows regime flip to DEC, supporting v4 correction direction; 35th consecutive escalation of Tenaska `dart_virtual_revenue` null field — no quantitative settlement validation; W29 floor review triggered by two consecutive near-miss cycles and accumulating economic cost of overnight floor blocks. |
| **pnl-manager** | (no learnings file — agent design) | N/A. Status: DEGRADED, 26th consecutive Tenaska IP whitelist failure. No settled data for 2026-07-17. |

---

## 7. Cross-Agent Consistency Check

### Check 1: Peak Hour Alignment — market-analyst vs bess-optimizer

| Agent | Peak/discharge hour | DA price referenced |
|---|---|---|
| market-analyst | HE21 = $34.21 (DA peak); HE20 = $29.93 (secondary) | PRODUCTION Smartbidder |
| bess-optimizer | HE21 primary discharge ($34.71 net of MCC); NS hold HE22; RT discharge HE23 | Same Smartbidder data |

**Result: CONSISTENT.** Both agents identify HE21 as the primary revenue hour. bess-optimizer's decision to hold HE22 for NS capacity and execute HE23 RT discharge is not a conflict with market-analyst — it reflects deliberate capture of the DA-RT reversal signal that market-analyst also flags (HE22 spread = −$2.12, HE23 spread = −$2.72, both RT > DA).

### Check 2: DART Advisory Direction vs BESS Energy Regime

| Hour | dart-virtual-trader advisory | bess-optimizer decision | market-analyst spread |
|---|---|---|---|
| HE20–21 | INC (short DA / long RT — DA expected > RT) | DA discharge (locking DA sell price) | +$2.84 / +$2.19 (DA > RT) |
| HE22 | DEC (long DA / short RT — RT expected > DA) | NS capacity hold (no energy submission) | −$2.12 (RT > DA) |
| HE23 | DEC (long DA / short RT — RT expected > DA) | RT discharge | −$2.72 (RT > DA) |

**Result: CONSISTENT.** INC advisory direction at HE20–21 (DA expensive) aligns with bess-optimizer selling DA at those hours. DEC advisory direction at HE22–23 (RT expensive) aligns with bess-optimizer holding for NS then RT dispatch. Spread convention (DA−RT) applied uniformly across all agents — no sign-convention conflict.

### Check 3: Wind Risk — Cross-Agent Alignment

All four reporting agents independently flag the AG2 vs Yes Energy wind divergence (+2,569 MW, +26%) as the primary pricing uncertainty for HE20–21. bess-optimizer specifies a stack-switch trigger (GR_WEST > 5,500 MW by HE19 CT). dart-virtual-trader identifies the same source as the mechanism that could cause INC advisory positions to lose.

**Result: CONSISTENT and mutually reinforcing.** No contradiction on wind risk.

### Check 4: Congestion Signal Application

| Congestion signal | congestion-analyst guidance | bess-optimizer application | dart-virtual-trader application |
|---|---|---|---|
| Finding 7 (GKS MCC HE10–12, −$2.5 to −$4.5/MWh) | Direction HIGH; magnitude LOW | −$3.0/MWh central applied → +$740 charge benefit | N/A (physical dispatch not in scope) |
| SOUTH_HOUSTON_IMPORT (HE20–22, P=18–28%) | LOW-MEDIUM; EV +$0.7–1.1/MWh unconditional | +$0.50/MWh EV uplift at HE21 (+$50) | Flagged as WEAK CORROBORATION only (Smartbidder absent this cycle) |
| WEST_TO_NORTH (< 2%) | NEGLIGIBLE | Not applied | Not invoked — correctly no overnight DEC corroboration |

**Result: CONSISTENT.** Downstream agents applied Stage 0 heuristic signals within the prescribed LOW-decision-weight guidance. No agent over-weighted magnitude estimates.

### Watch Items

| Item | Status |
|---|---|
| HE21 DA price sensitivity to wind | All agents aware. If AG2 wind correct, HE21 DA ~$29–31 vs Smartbidder $34.21. bess-optimizer Stack B contingency in place. dart-virtual-trader advisory tracking only. No position conflict. |
| HE22 energy direction | bess-optimizer: NS hold. dart-virtual-trader: DEC advisory. market-analyst: spread −$2.12 (RT > DA). All three are aligned away from HE22 DA energy. Unanimous. |
| SoC initialization | bess-optimizer assumes 0 MWh (Tenaska absent). Actual SoC unknown. Operator should verify physical battery state at HE09 CT before HE10 charge window opens. |
| Smartbidder availability | PRODUCTION this cycle (2nd consecutive). However, congestion-analyst notes this may not represent a stable return — prior absence pattern suggests monitoring required. |

---

## 8. Cycle Health

### Script Execution Status

| Script | Status | Note |
|---|---|---|
| `fetch_pnl_data.py` | FAILED | Tenaska PTP Ascend IP whitelist block — 26th consecutive failure. Smartbidder prior-day benchmark also blocked (same dependency). |
| `fetch_market_data.py` | SUCCESS | Yes Energy, Smartbidder (D+1), AG2 WSI, Enverus — all PRODUCTION at 07:10 CT. |
| `recommend_as_position.py` | SKIPPED | Script does not exist. `shared/data/forecasts/as-playbook/` not populated — 58th consecutive absent cycle. bess-optimizer conducting AS decisions via self-directed calculation. |

### Agent Deliverable Status

| Agent | Deliverable | Status |
|---|---|---|
| pnl-manager | `reports/daily/pnl/2026-07-17.md` | DEGRADED — no settled data; Tenaska IP block |
| market-analyst | `reports/daily/market-briefing/2026-07-19.md` | PRODUCTION |
| congestion-analyst | `reports/daily/congestion/2026-07-19.md` | PRODUCTION (Stage 0 provisional) |
| bess-optimizer | `reports/daily/bess-stack/2026-07-19.md` | PRODUCTION |
| dart-virtual-trader | `reports/daily/dart-position/2026-07-19.md` | PRODUCTION |
| crr-trader | Not triggered | Not in auction window D−7 to D−1 |

### Data Source Quality

| Source | Status | Note |
|---|---|---|
| Yes Energy COPHSL / forecast CSVs | PRODUCTION | 2nd consecutive stable cycle |
| Enverus (load, net_load, solar, wind) | PRODUCTION | Stable |
| AG2 WSI (weather, windcast) | PRODUCTION | Stable; load_regions partial-read technique applied |
| Smartbidder D+1 forecast | PRODUCTION | 2nd consecutive PRODUCTION cycle (was absent the cycle before Jul 17) |
| Tenaska PTP GKS actuals | FAILED | 26th consecutive failure — cloud IP not on Ascend whitelist |
| Smartbidder prior-day benchmark | FAILED | Blocked by `fetch_pnl_data.py` failure |
| ERCOT All-BESS benchmark | STALE | Data through 2026-05-05 (60-day disclosure lag + cloud API block) |
| Hub-pair LMP (congestion model) | ABSENT | 58th consecutive cycle — W3 items 0.09 and 0.10 blocked |

### Action Items

| Priority | Action | Owner | Due |
|---|---|---|---|
| P1 CRITICAL | Re-run `fetch_pnl_data.py` from Ascend-whitelisted IP to backfill 2026-07-15 through 2026-07-17 settled P&L | User / pnl-manager | Immediate |
| P1 CRITICAL | Resolve Tenaska Ascend IP whitelist for cloud execution — unresolved since 2026-05-21 (8+ weeks) | User — contact Ascend rep | Ongoing |
| P1 CRITICAL | Resolve `dart_virtual_revenue` null field in Tenaska parquet — 35th consecutive escalation | User / Tenaska support | Ongoing |
| P2 HIGH | Open `memory/dart-virtual-trader/plans/2026-W29-floor-review.md` — W29 tiered floor review triggered | dart-virtual-trader | This cycle |
| P2 HIGH | Implement `recommend_as_position.py` and populate `shared/data/forecasts/as-playbook/` — 58 consecutive absent cycles | bess-optimizer / user | TBD |
| P2 HIGH | Initiate W3 items 0.09 (bus_lmp backfill) and 0.10 (hub/zone LMP 15-min) — overdue since W23 (2026-06-11, 37+ days) | congestion-analyst / user | Overdue |
| P3 MEDIUM | Evaluate tiered floor rule: floor $3.00 at P ≥ 65% or $2.50 at P ≥ 62% for overnight DEC signals | dart-virtual-trader | W29 |
| P3 MEDIUM | Validate AG2 vs Yes Energy wind source ranking against COPHSL actuals over 5+ days when settlement data is available | market-analyst | Ongoing |
| P3 MEDIUM | Validate Non-Spin 0.75x haircut calibration against 2026-07-19 RT AS settlement data | bess-optimizer | T+2: 2026-07-21 |

---

*Data labeling: all market inputs (Yes Energy, Enverus, AG2, Smartbidder) PRODUCTION. P&L data DEGRADED (Tenaska IP whitelist failure). CRR section omitted — not in auction window. This report is a pure aggregation of upstream agent outputs; no independent analysis added by reporter.*

*reporter | reports/daily/2026-07-18.md | compiled 2026-07-18 07:30 CT*
