# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-07-21)

> 작성: 2026-07-20 07:30 CT (Houston) | for the day starting at 2026-07-21 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 데이터 상태: PRODUCTION (전 소스 확인 완료)

---

## 1. Yesterday Lookback (전일 실적 — 2026-07-19)

*출처: pnl-manager | `reports/daily/pnl/2026-07-19.md` | PRODUCTION — Tenaska PTP Battery-Settlement-Details 375 rows, fetched 2026-07-20T12:15:21Z*

| 항목 | GKS 실적 | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$4,886 | -$304 | -$4,582 | n/m |
| RT Energy | +$8,264 | +$632 | +$7,632 | n/m |
| Non-Spin | +$3,338 | +$1,758 | +$1,580 | +89.9% |
| DART Virtual (est.) | +$110 | N/A | N/A | N/A |
| **Total** | **+$6,716** | **+$2,183** | **+$4,534** | **+207.7%** |

- **GKS Total Revenue**: +$6,716 (Smartbidder benchmark +$2,183, Δ +$4,534 / **+207.7%**) — 24시간 전 구간 수익 양수 (Full Green Day)
- **가장 손실 컸던 부분**: DA Energy -$4,886 — DART virtual 4h 매수 포지션 (HE04-06, HE24 CDT × 50 MW; net DART 기여 포함 시 +$110 추정)
- **가장 outperform 한 부분**: RT Energy +$8,264 (benchmark +$632 대비 +$7,632) — HE21-22 CDT 물리 방전 집중 (RTSPP $32.72 / $34.18) → RT Energy HE21 +$1,708, HE22 +$1,554
- **충방전**: 주입(Inj) 101.08 MWh (HE21-23 CDT 집중 방전), 소비(Cons) 9.80 MWh (보조 손실, 전시간 분산) | Non-Spin DA 85 MW × 19h (HE01-19 CDT) + 45 MW × 5h (HE20-24 CDT)
- **Self-feedback (Front Office 에이전트)**:
  - bess-optimizer: 추천 +$4,642 vs 실제 +$6,716 (+$2,074 초과). HE21 venue 오판 — DA 방전 추천했으나 실제 RT 가격 ($32.72)이 DA ($15.60)를 $17.12 초과. NS 시간수 과소 추정 (8h 추천 vs 24h 실제). 7-8월 HE20-22 RT-first default 및 NS 85 MW 전구간 채택 결정.
  - dart-virtual-trader: HE04-06 + HE24 DART virtual buy (net +$109.84 est.). HE20-22 포지션 미진입 (LOW-MEDIUM 분류 — 실제 구속 발생). 어제 (7/20) HE21 INC 45 MW 진입, 구조적 WIN 높은 신뢰도.
  - market-analyst: DA HE20-21 $12-19/MWh 과대 예측 (DA $34 예상 → 실제 $15.60). 풍력 소스 갭 (YE 9.9 GW vs AG2 12.5 GW) → DA 시장 참여자가 AG2 기준 입찰. 신규 프로토콜: AG2 > YE 2+ GW 시 저녁 DA $5-15/MWh 하향 조정. RT 정확도 양호 (HE21 MAE $0.70).

---

## 2. D+1 Market View (2026-07-21)

*출처: market-analyst | `reports/daily/market-briefing/2026-07-21.md` | Yes Energy 12:16 UTC / Enverus 06:47 CT / AG2 WSI 07:00 CT / Smartbidder 06:59 CDT — 전 소스 PRODUCTION*

- **폭염 심화 (High Impact)**: DFW 102.4°F (체감 107°F), HE15-19 CT 피크. 전일(7/20) 100.4°F 대비 +2°F 상승. AG2 hot-day premium (102°F > 99°F 임계) 적용 시 실제 피크 91~92 GW 시나리오 현실적 — Yes Energy 88.3 GW BIDCLOSE 과소 추정 가능성.

- **Duck curve 극단화 (High Impact)**: 태양광 HE13 31,269 MW → HE21 840 MW (-30.4 GW 급락). GR_WEST 오후 극약세 HE13-16 654-1,122 MW (avg 대비 -83%). Net load ramp HE19→HE21 = +18,042 MW / 2시간 (평균 9 GW/h). NL ramp +21,841 MW (YE, HE18→HE21) — Jul 1 confirmed-binding anchor +21,918 MW 대비 77 MW 이내. 석양 구간 thermal 공급 부족 시 scarcity pricing 발동 가능.

- **DA 가격 구조**: 야간 기저 $19-24 (HE1-7) → 태양광 저점 $16-17 (HE9-11) → 오후 회복 $22-29 (HE12-19) → 저녁 급등 HE20 $65.75 / HE21 $86.97. DA-RT spread HE21 = +$50.29/MWh (최대). P(DA>RT) HE21 = 68.1% — 7일 시리즈 최고.

- **AS 시장**: Non-Spin HE21 $8.85 / HE22 $8.60 / HE23 $11.48 / HE24 $10.15. ECRS HE23 $4.18 / HE24 $3.75. 폭염·scarcity 환경 반영. HE13-19 NS $0.57-$1.50 (낮으나 risk-free 증분 수익).

- **AG2 vs YE 부하 갭 (Medium, monitoring)**: AG2 피크 90.6 GW vs YE 88.3 GW (+2.3 GW). P(DA<RT) HE16-18 ≈ 49-51% — 부하 beat 시 RT 가격이 DA를 초과할 리스크. HE16-18 에너지 매도 포지션 금지.

- **5.7 GW thermal outage (Medium)**: 24h 평균 5,664 MW (HE6-7 최대 5,874 MW). 여름 성수기 기준 평균 이상 수준 — HE20-22 spike 심화 위험. ORDC scarcity overlay 가능성.

---

## 3. D+1 Congestion / Constraint (2026-07-21)

*출처: congestion-analyst | `reports/daily/congestion/2026-07-21.md` | Stage 0 — heuristic-only. PRODUCTION 10개 파일 (Stage 0 시리즈 최다). Hub-pair LMP ABSENT (60th consecutive cycle)*

**Top Binding Constraints:**

| Constraint | Hours | P(binding) | E[λ\|binding] | P50/P90/P99 |
|---|---|---|---|---|
| **SOUTH_HOUSTON_IMPORT** | HE19-22 | **35-50% (MEDIUM-HIGH)** | ~$40/MWh | $30 / $80 / $150 |
| WEST_TO_NORTH | HE1-2 | 6-10% (LOW) | ~$18/MWh | $10 / $30 / $70 |
| PANHANDLE_EXPORT | all | <2% | negligible | — |

> SOUTH_HOUSTON_IMPORT UPGRADE from 7/20 MEDIUM 30-42% → MEDIUM-HIGH 35-50%: 시리즈-RECORD 총부하 88,328 MW (YE) / 88,575 MW (Enverus); YE NL ramp +21,841 MW (Jul 1 binding anchor -77 MW); Tuesday WDPEAK 할인 없음; Finding 3 +2h 창 적용. No Smartbidder price confirmation (±5 ppt uncertainty 추가).

**GKS 노드 MCC View:**

| 구간 | E[MCC] | Confidence | Driver |
|---|---|---|---|
| HE10-12 (충전) | **-$2.0 to -$3.2/MWh** (central -$2.6) | **HIGH** (upgraded) | Finding 7 duck curve; NL trough 914 MW cross-source 갭 (Stage 0 시리즈 최소); 태양광 31-33 GW |
| HE13-15 (solar shoulder) | -$0.5 to -$1.5/MWh | MODERATE | Duck curve 부분 해소; 태양광 30,500+ MW |
| HE19-22 (conditional) | **+$2.5 to +$5.0/MWh** | MODERATE (조건부) | SOUTH_HOUSTON_IMPORT binding P=35-50%; EV +$1.3~+$2.5/MWh |
| HB_BUSAVG | -$0.3 to +$0.3/MWh | — | Hub avg near-zero by construction |
| LZ_HOUSTON | +$2.0 to +$4.5/MWh | MODERATE | SOUTH_HOUSTON_IMPORT 조건부 (HE19-22) |
| LZ_WEST | -$1.2 to -$3.0/MWh | MODERATE-HIGH | HE10-15 solar spillover |

---

## 4. D+1 GKS BESS Recommendation (2026-07-21)

*출처: bess-optimizer | `reports/daily/bess-schedule/2026-07-21.md` | Strategy: Stack A — Energy Dominant with Midday NS Overlay | Rule 6 Override Applied*

**Dispatch Schedule:**

| HE | CT Window | Mode | Net MW | SoC End (MWh) | NS MW | Venue | 비고 |
|:---:|:---:|:---:|---:|---:|---:|:---:|---|
| 01-09 | 00:00–09:00 | Idle | 0 | 0 | 0 | — | SoC = 0 |
| 10 | 09:00–10:00 | Charge DA | -100 | 85 | 0 | DA | Duck trough; DA $16.01; GKS eff. ~$13.41 (MCC -$2.6) |
| 11 | 10:00–11:00 | Charge DA | -100 | 170 | 0 | DA | DA $17.31; Finding 7 HIGH confidence window |
| 12 | 11:00–12:00 | Charge DA (top-off) | -36 | 200 | 0 | DA | 36 MW top-off → 200 MWh full |
| 13 | 12:00–13:00 | Hold + NS | 0 | 200 | 85 | DA | NS $0.57/MW; 태양광 피크 |
| 14 | 13:00–14:00 | Hold + NS | 0 | 200 | 85 | DA | NS $0.57/MW; GR_WEST 654 MW (cycle min) |
| 15 | 14:00–15:00 | Hold + NS | 0 | 200 | 85 | DA | NS $0.97/MW; thermal ramp 시작 |
| 16 | 15:00–16:00 | Hold + NS | 0 | 200 | 85 | DA | NS $0.97/MW; P(DA<RT)=49% → 에너지 매도 금지 |
| 17 | 16:00–17:00 | Hold + NS | 0 | 200 | 85 | DA | NS $0.97/MW; AG2 부하 beat 리스크 |
| 18 | 17:00–18:00 | Hold + NS | 0 | 200 | 85 | DA | NS $1.20/MW; 석양 cliff 시작 |
| 19 | 18:00–19:00 | Hold + NS | 0 | 200 | 85 | DA | NS $1.50/MW; ramp +9 GW/h; SoC 보존 |
| 20 | 19:00–20:00 | Discharge DA | +100 | 100 | 0 | DA | DA $65.75/MWh; offer ≥$55; P(DA>RT) 65.9% |
| 21 | 20:00–21:00 | Discharge DA | +100 | 0 | 0 | DA | DA $86.97/MWh; offer ≥$74; P(DA>RT) 68.1% |
| 22-24 | 21:00–24:00 | Idle | 0 | 0 | 0 | — | SoC = 0; terminal |

**충방전 요약**: 충전 입력 236 MWh (HE10-12) → 방전 출력 200 MWh (HE20-21) | RTE 85%

**Expected Revenue Summary:**

| Line Item | 계산 | 금액 |
|---|---|---|
| HE10 DA Charge (100 MW) | -100 MWh × $13.41 (hub $16.01 - MCC $2.6) | -$1,341 |
| HE11 DA Charge (100 MW) | -100 MWh × $14.71 (hub $17.31 - MCC $2.6) | -$1,471 |
| HE12 DA Charge top-off (36 MW) | -36 MWh × $14.71 | -$530 |
| HE20 DA Discharge (100 MW) | +100 MWh × $57.39 (DA 0.85 + MCC EV $1.50) | +$5,739 |
| HE21 DA Discharge (100 MW) | +100 MWh × $75.42 (DA 0.85 + MCC EV $1.50) | +$7,542 |
| **Gross Energy Margin** | | **+$9,939** |
| Rule 2 haircut (0.80x) | $9,939 × 0.80 | **+$7,951** |
| NS DA HE13-19 (85 MW, 0.75x) | 7개 시간대 합산 | **+$431** |
| **Total Expected Revenue** | | **+$8,382** |

**Revenue Range**: Bear $6,713 / Base $8,382 / Bull $10,370 / Extreme Bull $11,400+
**vs Benchmark (est.)**: Smartbidder $5,500-7,500 → GKS +$882 ~ +$2,882

**핵심 risk**: Smartbidder HE21 DA 과대 추정 패턴 (15-25% miss 3사이클 확인) — offer floor $74 ($86.97 × 0.85). HE13-19 NS 비상 dispatch 시 SoC 감소 → HE20-21 방전 부분 실패. Rule 8 Involuntary RT dispatch UNRESOLVED.

**Rule 6 Override**: SOUTH_HOUSTON_IMPORT MEDIUM-HIGH 35-50%에도 불구, 최대 conditional MCC (+$5.0/MWh) 시에도 GKS RT $41.68 vs DA $73.92 — DA 우위 $32.24/MWh. Full DA discharge 유지.

**Alternative Stack B** (trigger: HE20 <$55 AND HE21 <$74 모두 미청산, ~15% 확률): NS HE13-24 전구간 + ECRS HE22-24 → E[Rev] +$6,422.

---

## 5. D+1 DART Virtual Position (2026-07-21)

*출처: dart-virtual-trader | `reports/daily/dart-virtual/2026-07-21.md` | Model v3+v4 enhanced, full-SB regime | ADVISORY ONLY (W28)*

**Net direction: INC (Short DA / Long RT) — HE21 단일 포지션 (23시간 skip)**

| HE | Direction | MW | DA $ | RT Est $ | Spread $ | P(DA>RT) | Floor | Veto | 결정 |
|:---:|:---:|---:|---:|---:|---:|---:|---|---|:---:|
| 01-13 | INC | 0 | ~$22-24 | ~$21-22 | $1.5-2.0 | ~61-62% | FAIL | — | SKIP |
| 14-20 | INC | 0 | $20.5-65.75 | $19.5-30.52 | $1.0-35.23 | 62-66% | PASS (HE20만) | **VETO** | SKIP |
| **21** | **Short DA / Long RT (INC)** | **45** | **$86.97** | **$36.68** | **+$50.29** | **68.1%** | **PASS ($30.17)** | **CLEAR** | **ENTER** |
| 22-24 | INC (v4-enh.) | 0 | $30.0-55.93 | $28-36.92 | $1.62-19.01 | 56.5-57.7%* | PASS (HE22) | — | SKIP |

*v4 enhanced -10 ppt 적용: Non-Spin HE21 = $8.85 > $5/MW trigger → HE22-24 P 조정 후 60% 임계값 미달*

**HE21 INC 핵심 근거**:
1. Series-record spread +$50.29 (DA $86.97 - RT est. $36.68) — 전일 HE20-21 2.2배 확대
2. Post-ramp 구조: HE18→HE21 +18 GW ramp 완료 후 HE21에서 thermal committed, load declining — RT scarcity 완화
3. Smartbidder confirmation P(DA>RT) 68.1% — 7일 시리즈 최고
4. congestion-analyst: SOUTH_HOUSTON_IMPORT 35-50% → HB_NORTH 노드 선택으로 Houston 구속 리스크 insulated

**E[P50]: +$819** | P25 ≈ -$1,100 / P75 ≈ +$1,170

**Tail risk**: ORDC scarcity (102.4°F + forced outage) → RT $150+ → HE21 최대 손실 -$2,835 (P ≈ 8-12%)

**HE20 skip 사유**: GR_WEST ~3,000 MW < 5,500 MW AND 총부하 ~81,272 MW > 80,000 MW → 양 veto 조건 충족. Floor는 $21.14 PASS. E[veto cost] +$504 — W29 검토 예정.

---

## 6. CRR Opportunities

해당 없음 — CRR 옥션 사이클 시기가 아님.

---

## 7. Watch Items (cross-agent)

| 구분 | 내용 | 조치 |
|---|---|---|
| **일관성 확인 ✓** | market-analyst HE21 peak ($86.97) = bess-optimizer top discharge HE21 = dart-virtual-trader HE21 SHORT DA → 3-way 일관 | 이상 없음 |
| **일관성 확인 ✓** | market-analyst P(DA<RT) HE16-18 ≈ 49-51% → bess-optimizer "NO-SELL" window HE16-18 명시 → 일관 | 이상 없음 |
| **일관성 확인 ✓** | congestion-analyst SOUTH_HOUSTON_IMPORT 35-50% → dart-virtual-trader HB_NORTH 선택 (Houston 리스크 회피) → bess-optimizer Rule 6 override (DA-RT spread $50 >> congestion EV) → 3-way 일관 | 이상 없음 |
| **FLAG: W3 아이템 0.10 OVERDUE** | Hub-pair LMP 60th consecutive cycle ABSENT. Evaluator 개선 플랜 기한 2026-06-11 — **39일 초과**. MCC 계산 정밀도 지속 제한. | congestion-analyst → evaluator 에스컬레이션 필요 |
| **FLAG: Tenaska DART 정산 null** | dart_virtual_revenue parquet 37th consecutive null. DART 수익 추정 전체가 구조 추론 기반. | 사용자 → Tenaska Ascend 엔드포인트 격리 확인 필요 |
| **FLAG: Rule 8 Involuntary RT Dispatch** | 2026-06-05 est. -$4,520 impact 원인 미확인. 당일 스케줄 unresolved. | Tenaska/Smartbidder 실행 플로우 확인 필요 |
| **모니터링: HE20 veto cost** | E[veto cost] +$504 (HE20 floor PASS, P=65.9%) — veto 규칙 DA-price conditional 전환 검토. 7/20 T+1 정산으로 veto 적절성 검증 예정. | dart-virtual-trader W29 아젠다 |

---

## 8. Self-Feedback Summary (Front/Middle 에이전트 — D-1 기준)

*출처: memory/<agent>/learnings/ 파일*

- **market-analyst** (2026-07-19 review): DA HE20-21 deepest miss ($12-19/MWh). 근본 원인: Smartbidder가 YE 보수적 풍력(9.9 GW) 사용 vs DA 시장 참여자 AG2/Enverus 높은 풍력(12-15 GW) 기준 입찰. RT 정확도 양호 (HE21 MAE $0.70). 신규 프로토콜: AG2>YE 2+ GW 시 저녁 DA $5-15/MWh 하향 조정; Non-Spin HE23+ 은 0.75x 헤어컷 불충분 (실제 1.2-1.7x 실현 가능).

- **congestion-analyst** (2026-07-19 review): SOUTH_HOUSTON_IMPORT 구속 확인 (tail event, directional hit). Finding 7 방향 정확, magnitude 2-4x 과대 추정 → NL trough 27,000-29,000 MW 구간 MCC -$0.5 to -$2.5/MWh로 재보정. Sunday 극서 할인 축소 (-5/-7 ppt → -3/-5 ppt, KDFW >95°F). YE-Enverus 발산 5,000+ MW 시 YE PRIMARY 확인. Stage 0, W3 BLOCKED (60th cycle).

- **bess-optimizer** (2026-07-19 review): 추천 +$4,642 vs 실제 +$6,716 (+$2,074, +44.7%). HE21 venue 오판(DA 추천 → RT 실제, spread 역전 $17/MWh). NS 과소 추정 (80 MW / 8h 추천 vs 85 MW / 24h 실제). 즉시 채택: 여름 HE20-22 RT-first default; NS 85 MW 전구간 / 0.90x haircut. DA 충전가 과대 추정 패턴 (+$1-3/MWh) 지속 확인 — 실제 차익 추정보다 우호적.

- **dart-virtual-trader** (2026-07-20 review): 7/20 HE21 INC 45 MW (E[P50] +$350) — 구조적 WIN HIGH confidence (cross-validation). 최초 RT spike veto 검증 사이클: HE14-20 VETO 적절 추정, HE20 veto (floor PASS, spread +$22.59) = 불확실 (~overcautious 가능). 폭염일 HE21 DA premium 패턴: 99°F 초과 시 1°F 당 +$15-17 확인. 37th consecutive Tenaska null — CRITICAL.

---

*reporter | 생성: 2026-07-20 07:30 CT | Markdown: reports/daily/2026-07-21.md | HTML: reports/daily/2026-07-21.html*
*CRR: 해당 없음 (옥션 사이클 외)*
*다음 확인 포인트: T+2 (2026-07-23) Tenaska Battery-Settlement-Details for 07-21 flowday*
