# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-07-29)

> 작성: 2026-07-28 07:30 CT (Houston) | for the day starting at 2026-07-29 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager

---

## [DATA QUALITY ALERT] 데이터 가용성 현황

| 데이터 소스 | 상태 | 상세 |
|---|---|---|
| Yes Energy Bidclose (2026-07-29) | **PROD** | `shared/data/raw/yes-energy/2026-07-29.csv` — 24개 hourly row 정상 수집 |
| Smartbidder (Energy / AS / DA-RT) | **DEGRADED** | MSAL client_secret 만료 (AADSTS7000222) — **5일 연속** (2026-07-24~28). P(DA>RT), AS forecast 전무. Ascend rep 즉시 갱신 요청 필요 |
| Tenaska PTP (GKS 실적) | **DEGRADED** | 클라우드 IP 화이트리스트 미등록 + `TENASKA_EP_ENERGY_AS` endpoint cache 없음 — **29번째 발생** (2026-05-21 이후). 어제(7/27) 실적 완전 공백 |
| recommend_as_position.py | **미구현** | 스크립트 미구현 — skip. BESS AS 포지션은 bess-optimizer 수동 분석으로 대체 |

> **운영 주의**: Smartbidder 5일 + Tenaska 29회 연속 실패. 가격 예측 정량 신호 전무. 아래 모든 수익 추정은 fundamental 추정치이며 불확도 3-4x 확대. **본 리포트 어떤 수치도 단독으로 입찰 의사결정에 사용 금지.**

---

## 1. Yesterday Lookback (전일 실적 — 2026-07-27)

*출처: pnl-manager | `reports/daily/pnl/2026-07-27.md`*

> **[DEGRADED — 실데이터 완전 부재]** Tenaska PTP FAILED (29번째) + Smartbidder MSAL FAILED (3일 연속, 7/25~7/27). 2026-07-27 실적 수집 전면 불가.

- **GKS Total Revenue**: N/A — Tenaska PTP 수집 실패 (클라우드 IP 화이트리스트 미등록 29회째)
- **Smartbidder Benchmark**: N/A — MSAL client_secret 만료 (AADSTS7000222, 3일 연속)
- **가장 손실 컸던 부분**: N/A — 실측 데이터 없음 (소급 fetch 요망: `python shared/scripts/fetch_pnl_data.py --flowday 2026-07-27`)
- **가장 outperform 한 부분**: N/A — 실측 데이터 없음
- **충방전**: Inj N/A MWh, Cons N/A MWh (Tenaska FAILED)

**참고 — 최근 가용 실적 (2026-07-24 기준 마지막 양 소스 PRODUCTION):**
- 2026-07-24: GKS +$4,428.79 vs Smartbidder +$2,610.37 → Δ +$1,818.42 (+69.7% 초과)
- 2026-07-25: GKS +$1,090.47 (Tenaska PROD, Smartbidder DEGRADED)
- 2026-07-26 ~ 27: 양 소스 동시 실패 (2일 연속 공백)

**필요 액션 (P0/P1):**
1. [P0] Smartbidder Ascend rep 연락 → client_secret 갱신 (5일 연속 만료)
2. [P1] Tenaska 클라우드 IP 화이트리스트 등록 + `.env`에 `TENASKA_EP_ENERGY_AS` 등 endpoint cache 4개 환경변수 설정

**Self-feedback (Front/Middle 4개 에이전트, 2026-07-27 기준):**

- **market-analyst**: 7/27 브리핑 가격 정량 검증 불가 (양 소스 DEGRADED). 구조 view 방향 확신 HIGH — 부하 72,974 MW, duck ramp +18,195 MW/2h (HE19→HE21), 저녁 spike risk 콜은 물리적으로 유효. Smartbidder DEGRADED 시 대체 가격 추정 프로토콜 (인접 평일 LMP 참조, ORDC scarcity adder) 문서화 필요.
- **bess-optimizer**: Stack A (DA Energy + NS) 추천, 실적 확인 불가. HE22 방전→NS 전환을 hard rule (terminal SoC 30 MWh 유보)로 Jul 28부터 확립. Bid submission gap (실제 Smartbidder 체결 vs 추천 일치 여부) 3회 연속 미확인 — 최우선 해결 항목. T+2 소급 ~Jul 29 예정.
- **dart-virtual-trader**: 7/27 HE10 12MW + HE11 10MW INC advisory. 실적 0 (advisory-only, ERCOT 미제출). NL trough 21,706 MW EXTREME = DEGRADED 사이클 '안전 구간' 등재. HE11 P=55% borderline 진입 기준 강화 검토 (NL < 24,000 MW 추가 조건 설계 예정).
- **congestion-analyst**: SOUTH_HOUSTON_IMPORT MED-HIGH 35-52% (NL ramp +22,134 MW — Jul 1 confirmed binding anchor 대비 +216 MW, Stage 0 역대 최고). PROBABLE BINDING 추정 (5/5 과거 유사 조건 모두 binding). T+2 settlement Tenaska DEGRADED로 차단 (7/29 소급 예정). Finding 7 EXTREME (NL trough 21,706 MW) 방향 CORRECT, 크기 미검증 (hub-pair LMP 67th cycle 부재).

---

## 2. D+1 Market View (2026-07-29, 화요일)

*출처: market-analyst | `reports/daily/market-briefing/2026-07-29.md` | 데이터: YES_ENERGY=PROD, SMARTBIDDER=DEGRADED*

> 가격 추정 전량 fundamental 추정치 (Smartbidder DEGRADED 5일째). 신뢰도 보통. 아래 수급 수치는 Yes Energy Bidclose PRODUCTION 데이터 기반.

- **극단 폭염 + 주간 풍력 대규모 약세**: ERCOT 24h avg 풍력 12,696 MW — 전일 추정 대비 **-2.8~4.8 GW 미달**. GR_WEST가 HE13에 2,260 MW까지 급락하며 최대 풍력 자원 지대가 부하 피크와 동시에 무력화. 가장 강한 가격 상방 드라이버.

- **Solar Cliff HE19→HE20 — 단 1시간 +12,412 MW net load jump**: 태양광 HE19 20,881 MW → HE20 8,472 MW → HE21 607 MW. 이 속도가 dispatchable 발전기의 ramp capacity를 극한 압박 → RT scarcity 가격 발동 가능성 최고.

- **부하 고원(Plateau) HE15-19 + 피크 HE18 87,210 MW**: 24h avg 73,298 MW / 저녁 net load peak HE21 66,532 MW (HE18→HE21 3시간 ramp +21,985 MW, +49%). 부하 피크 후 solar 급락이 즉각 net load 급등으로 전환.

- **Duck Curve 저점 HE10 = 29,970 MW (MILD tier)**: 재생에너지 총 33,668 MW (solar 25,226 + wind 8,442) vs net load 29,970 MW → RT 음수/근제로 가능성 구조적 존재. DA 가격 $5-18/MWh 추정 → BESS **HE9-13 충전 최적 창구**.

- **HE14 outage 8,554 MW — 수요 증가와 동시 발생**: 계획 정비가 수요 증가 구간(HE10-14)에 집중 → thermal reserve margin 가장 취약. 오후 ramp(HE13-17) 예비력 타이트.

- **GR_COASTAL 해풍 HE17-19 3,594-3,640 MW**: 저녁 ramp 일부 완화 요소. 실현 불확실성 있음 (Enverus/AG2 미수집으로 교차 검증 불가). 미실현 시 HE19-20 net load +1,500-3,000 MW 추가 상승.

**DA 가격 요약 (fundamental 추정 — 절대 수치 참고용):**

| 구간 | DA 추정 $/MWh | 핵심 | 
|---|---|---|
| HE1-6 | $28-42 | 야간 저점 |
| HE10-11 | $5-18 | Duck Curve 저점; RT 음수 tail 리스크 |
| HE17-18 | $52-78 | 부하 고원 피크 |
| HE19 | $65-95 | Solar cliff 시작 |
| **HE20-21** | **$90-180+** | **Solar Cliff 최고점; 최대 RT 스파이크** |

---

## 3. D+1 Congestion / Constraint (2026-07-29)

*출처: congestion-analyst | `reports/daily/congestion/2026-07-29.md` | Stage 0 — Rule-based heuristic*

> Smartbidder DEGRADED로 1.8x right-tail rule 적용 불가. 단일 소스(YE) — CI 확대 적용 (+/- 10-12 ppt). Hub-pair LMP 68th cycle 부재.

**Top 3 binding constraints:**

| 순위 | 제약 | 시간 | P(binding) | E[lambda\|binding] | 비고 |
|---|---|---|---|---|---|
| **1** | **SOUTH_HOUSTON_IMPORT** | **HE19-22 (onset HE20)** | **35-50%** | **$35-65/MWh** | NL ramp +21,985 MW — Jul 1 binding anchor +67 MW 초과; Finding 3 적용; Smartbidder 미검증 |
| 2 | WEST_TO_NORTH_345 | HE22-24 | 3-8% | $15-25/MWh | GR_WEST 8,066-10,003 MW; Jul 27 LOW range 하회 |
| 3 | PANHANDLE_EXPORT_345 | — | <2% | — | GR_WEST HE01-06 max 10,933 MW — 15,000 MW 임계 하회 |
| — | HOUSTON_SOUTH_MIDDAY | — | <2% | — | Cap-out max 8,554 MW — 10,000 MW dual-trigger 하회 |

**GKS 노드 MCC 뷰 (GKS_BESS_RN):**

| 시간 | E[MCC $/MWh] | P50 / P90 | 드라이버 |
|---|---|---|---|
| HE01-06 | -$0.3 to -$1.0 | -0.3 / -1.5 | 야간 풍력 mild West surplus |
| **HE10-11** | **-$0.5 to -$1.5** | **-0.8 / -2.0** | **Duck Curve MILD — 충전 창구 discount** |
| HE17-18 | $0 to +$0.2 | 0 / +0.3 | Near-neutral |
| **HE19-22** | **+$1.5 to +$3.5 (uncond.)** | **0 / +$5.0** | **SOUTH_HOUSTON_IMPORT P=35-50%; onset HE20** |

**SOUTH_HOUSTON_IMPORT 세부 — 캘리브레이션 앵커:**
- Jul 1 confirmed BINDING anchor: +21,918 MW → Jul 29: **+21,985 MW (+67 MW 초과)** → binding territory
- Jul 21 Tuesday analog: +21,841 MW (PROBABLE BINDING 추정)
- Jun 17 confirmed binding FLOOR: +17,935 MW (floor well below)
- Stage 0 Running accuracy: 5/5 confirmed days above binding floor → all BINDING

**Finding 7 Duck Curve: MILD** (NL trough 29,970 MW — Update 2 MILD tier 29,000-32,000 MW)
- E[GKS MCC HE10-11]: -$0.5 to -$1.5/MWh (7/27 EXTREME -$5.0~-$6.0/MWh 대비 현저히 완만)

---

## 4. D+1 GKS BESS Recommendation (2026-07-29)

*출처: bess-optimizer | `reports/daily/bess-stack/2026-07-29.md` | Asset: GKS_BESS_RN 100 MW / 200 MWh / RTE 85%*

> **[DEGRADED 주의]** Smartbidder 5일 DEGRADED. 수익 수치는 fundamental 추정치 전용, 불확도 ±50%+. PRODUCTION 사이클 대비 불확도 3-4x 확대.

**Primary: Stack B — RT Spike Capture + AS Overlay**

전략 근거: WDPEAK NL ramp +21,985 MW (Jul 1 binding anchor +67 MW 초과). 풍력 bidclose avg -3.5 GW 미달. Duck Curve HE10-11 충전 최적. 전체 100 MW RT HE20 (solar cliff peak, Rule 6 HIGH P=35-50% 적용). DA floor HE21. NS/ECRS overlay HE12-19.

**24시간 포지션 테이블 (P50 시나리오):**

| HE | Mode | Energy MW | NS MW | ECRS MW | SoC End MWh | Est. Energy $/MWh |
|---|---|---:|---:|---:|---:|---:|
| 01-08 | Idle + NS | 0 | 20 | 0 | 30 | — |
| 09 | Idle | 0 | 0 | 0 | 30 | — |
| **10** | **DA Charge** | **-100** | 0 | 0 | **115** | **$5-18 (buy)** |
| **11** | **DA Charge** | **-100** | 0 | 0 | **200** | **$5-18 (buy)** |
| 12-14 | Hold + NS | 0 | 80 | 0 | 200 | — |
| 15-18 | Hold + NS + ECRS | 0 | 70 | 20 | 200 | — |
| 19 | AS Standby | 0 | 30 | 20 | 200 | — |
| **20** | **RT Discharge** | **+100 (RT)** | 0 | 0 | **100** | **$90-200+ (RT)** |
| **21** | **DA Discharge** | **+100** | 0 | 0 | **0** | **$90-180+ (DA)** |
| 22-24 | Idle | 0 | 0 | 0 | 0 | — |

SoC: 시작 30 MWh (Rule 7 Override 1) → 최대 200 MWh (HE11) → 종료 0 MWh. HSL 100 MW 전 시간 PASS.

**예상 수익 시나리오 (Smartbidder DEGRADED — fundamental 추정, 절대 수치 신뢰도 낮음):**

| 구성요소 | P10 | P50 | P90 |
|---|---|---|---|
| DA Energy (0.80× + MCC adj) | $4,770 | $9,650 | $14,050 |
| RT HE20 (0.80× haircut) | $4,800 | $10,400 | $16,000 |
| Non-Spin NS | $1,610 | $2,505 | $3,400 |
| ECRS | $120 | $220 | $340 |
| **TOTAL** | **$11,300** | **$22,775** | **$33,790** |

- vs Smartbidder benchmark: N/A (DEGRADED)
- Stack B vs Stack A EV: Stack B +$8,275 우위 (P50 기준). Stack B P10 ($11,300) > Stack A P10 ($9,200)
- **핵심 risk**: RT HE20 < $60 floor (no dispatch) 시 P10 시나리오; SOUTH_HOUSTON_IMPORT non-binding 시 HE21 DA $90 수준으로 수렴. 풍력 overperform(≥16,000 MW) 시 Stack A 전환 검토.
- **UNRESOLVED [Rule 8]**: Smartbidder 독립 체결 — 실제 dispatch가 추천과 다를 수 있음. 전략 benchmark 용도만.

---

## 5. D+1 DART Virtual Position (2026-07-29)

*출처: dart-virtual-trader | `reports/daily/dart-position/2026-07-29.md` | Advisory-only mode (W28) — ERCOT 미제출*

> Spread = DA − RT. Positive ⇒ INC (Short DA / Long RT). Confidence haircut ×0.80 (YE PROD + SB DEGRADED).

**포지션 요약:**

| HE | 방향 | MW | E[P50] gross | 근거 |
|---|---|---:|---:|---|
| **HE10** | **Short DA / Long RT (INC)** | **15** | **+$24** | **MILD duck curve; NL 29,970 MW; 재생에너지 33,668 MW vs NL 29,970 MW; P(win) 59%** |
| **HE11** | **Short DA / Long RT (INC)** | **12** | **+$13** | **NL 32,235 MW; Solar 27,983 MW; P(win) 57% (borderline)** |
| HE13-19 | **VETO** | 0 | — | RT spike veto: GR_WEST 2,260-5,077 MW < 5,500 AND load > 80,000 MW (YE PROD 확인) |
| HE20-21 | SKIP | 0 | — | P(INC) ~53% / P(DEC) ~59% — 양 방향 55% 임계 미달; SB DEGRADED로 결정 불가 |
| 기타 22개 시간 | SKIP | 0 | — | 각각 P 임계 미달 또는 리스크 회피 |

**총계:** 27 MW notional | E[P50] gross +$37 | Confidence-weighted (×0.80): **+$30**

- **RT spike veto 구간 (HE13-19, 7시간)**: GR_WEST STWPF 2,260-5,077 MW < 5,500 MW AND 부하 80,838-87,210 MW > 80,000 MW — 쌍방 조건 동시 충족. INC 기회비용 E[P50] ~$150-200 추정 (SB 복구 시 HE15-17 INC 후보).
- **HE20-21 SKIP**: SOUTH_HOUSTON_IMPORT P(binding) 35-50% 상황에서 DEC 방향 P≈59%이나 SB 없이 asymmetric 손익 계산 불가 → skip.
- **SB 복구 시 즉시 재평가 항목** (10:00 CT DAM cutoff 이전): HE15-17 INC 후보, HE21 DEC (P≈59% borderline), HE20 방향.

---

## 6. CRR Opportunities (조건부)

*출처: crr-trader | 해당 없음 — 이번 사이클 CRR 옥션 시기 미해당*

N/A — 이번 daily cycle은 CRR 옥션 주간(D-7 사이클)에 해당하지 않음. crr-trader 산출물 없음.

---

## 7. Watch Items (Cross-Agent 일관성)

### 일관성 확인 (모순 없음)

| 항목 | market-analyst | bess-optimizer | dart-virtual-trader | congestion-analyst | 판정 |
|---|---|---|---|---|---|
| 피크 discharge 시간 | HE20-21 (solar cliff, net load peak HE21 66,532 MW) | HE20 RT primary / HE21 DA secondary | HE20-21 SKIP (SB없어 방향 결정 불가 — 부정하지 않음) | HE19-22 (onset HE20, Finding 3) | **일관** |
| 충전 최적 시간 | HE9-13 ($5-18/MWh, RT 음수 위험) | HE10-11 DA charge | HE10-11 INC (구조 동일) | HE10-11 MILD MCC -$0.5~-$1.5/MWh (충전 discount) | **일관** |
| 풍력 약세 영향 | -2.8~4.8 GW 미달; 가격 상방 압력 | Rule 6 HIGH (RT primary HE20) 근거 중 하나 | RT spike veto 유지 근거 (GR_WEST < 5,500 MW) | SOUTH_HOUSTON_IMPORT P(binding) 상방 요인 | **일관** |
| Congestion HE19-22 | RT spike risk HIGH | MCC adj +$450 (uncond. +$3.6/MWh) 반영; DA HE21 floor 제공 | HE22 INC block (7/26 learning A 적용) | SOUTH_HOUSTON_IMPORT P=35-50%, onset HE20 | **일관** |

### Watch Items (모순 없음, 주의 필요 항목)

1. **bess-optimizer Rule 3 BORDERLINE**: NS HE20 fundamental 추정 $5-12/MW-h (midpoint ~$8.5). SB PRODUCTION 복구 시 NS HE20 > $8 확인되면 HE20 RT에너지에서 30-50 MW를 DA NS로 전환 필요 → dart-virtual-trader에도 HE20 INC sizing 재협의. **현재 트리거 미발동 (SB DEGRADED로 정식 조건 미충족).**

2. **bess-optimizer HE20 RT vs dart-virtual-trader HE20 SKIP**: bess-optimizer는 HE20에 GKS 물리 100 MW RT 방전. dart-virtual-trader는 HE20 INC SKIP (P ~53%, 방향 결정 불가). 이는 물리 dispatch(bess-optimizer 영역) vs 금융 virtual(dart-virtual-trader 영역) 간 구분으로 **모순 아님**. 다만 GKS 노드 물리 long + HB virtual INC 동시 시 adverse concentration 가능 — bess-optimizer 다운스트림 메모에 명시됨.

3. **Tenaska T+2 소급 체인**: 7/27, 7/26, 7/25 Settlement 미수령 중. 7/29 당일 7/27 T+2 settlement 도착 예정이나 Tenaska DEGRADED 지속 시 수령 차단. 실적 공백 계속 누적.

4. **Smartbidder 복구 10:00 CT 이전 시 즉시 행동 항목**:
   - dart-virtual-trader: HE15-17 INC + HE21 DEC 재평가
   - bess-optimizer: Rule 3 NS HE20 확인 → Stack B 조정
   - congestion-analyst: SOUTH_HOUSTON_IMPORT P(DA>RT) 검증 → HIGH 45-60%로 upgrade 가능
   - reporter: 재발행 불필요 (트리거 없음) — 각 에이전트 직접 행동

---

## 8. Self-Feedback Summary (Front/Middle 4개 에이전트, 2026-07-27 기준)

*출처: `memory/*/learnings/2026-07-27.md` | DEGRADED — 실데이터 없음으로 정량 비교 전면 불가*

**market-analyst** (`memory/market-analyst/learnings/2026-07-27.md`):
가격 view 정량 검증 불가 (양 소스 DEGRADED). 구조 신뢰도 HIGH (bidclose: 부하 72,974 MW, duck ramp +18,195 MW/2h). Smartbidder DEGRADED 시 대체 추정 프로토콜(인접 평일 LMP, ORDC scarcity adder, historical regression) 문서화 미완 — 개선 예정.

**bess-optimizer** (`memory/bess-optimizer/learnings/2026-07-27.md`):
Stack A 실적 확인 불가 (T+2 ~Jul 29 Tenaska DEGRADED로 차단). HE22 방전→NS 전환 hard rule 확립 (terminal SoC 30 MWh 유보). Bid submission gap (추천 vs Smartbidder 실체결) 3회 연속 미확인 — IP 복구 후 최우선 대조 필요.

**dart-virtual-trader** (`memory/dart-virtual-trader/learnings/2026-07-27.md`):
HE10 12MW + HE11 10MW INC advisory — 실적 0 (advisory-only, ERCOT 미제출). NL trough 21,706 MW EXTREME 조건 = DEGRADED 안전 구간 등재 (v5 반영 예정). HE11 P=55% borderline 진입 기준 강화 검토 (NL < 24,000 MW 추가 요건).

**congestion-analyst** (`memory/congestion-analyst/learnings/2026-07-27.md`):
SOUTH_HOUSTON_IMPORT MED-HIGH 35-52% — PROBABLE BINDING 추정 (NL ramp +22,134 MW, Stage 0 역대 최고; 간접 신호 STRONG). Finding 7 EXTREME (NL trough 21,706 MW) 분류 CORRECT, 크기 미검증. T+2 Tenaska DEGRADED로 settlement 수령 차단 — 소급 addendum (`learnings/2026-07-27-followup.md`) 미파일. 3개 Stage 1 개선 도출: (1) NL trough continuous feature 필요, (2) single-source CI widening 자동화, (3) July regime shift seasonal feature.

**crr-trader**: 해당 없음 (이번 사이클 산출물 없음).

---

*리포트 저장: `reports/daily/2026-07-29.md` | HTML: `reports/daily/2026-07-29.html` | 사본: `memory/reporter/history/2026-07-29.md`*
*reporter | 2026-07-28 07:30 CT | D+1 대상: 2026-07-29 (화요일 WDPEAK)*
