# ERCOT 전력 트레이딩 Daily Report — D+1 2026-08-01 (토요일)

> 작성: 2026-07-31 07:30 CT (Houston) | for the day starting at 2026-08-01 00:00 CT
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 리포트 모드: FULL DEGRADED — 모든 섹션에서 실데이터 없음, 방향성 추론 전용

---

## 데이터 상태 요약 (최우선 공지)

| 데이터 소스 | 상태 | 세부 원인 | 누적 |
|---|---|---|---|
| YES_ENERGY (2026-08-01) | **FAILED** | rate-limited (50 req/300s 초과) | 주 2회째 장애 |
| SMARTBIDDER | **FAILED** | AADSTS7000222 (client_secret 만료) | **7일+ 연속** (7/26~) |
| TENASKA PTP | **FAILED** | IP 화이트리스트 미등록 + TENASKA_EP_* endpoint cache 미설정 | 31번째 (2026-05-21~) |
| ENVERUS | 미수집 | — | 지속 |
| AG2 WSI | 미수집 | — | 지속 |
| recommend_as_position.py | **미구현** | — | — |
| **전체 사이클** | **DEGRADED** | 수급 데이터 PROD 없음 — 방향성 추론 전용 | — |

> **경고**: D+1(2026-08-01) 및 어제(2026-07-30) 양 방향 모두 실데이터 전무. 이 리포트의 모든 수치는 전일(7/31 목요일) PROD 기준점과 토요일 구조적 추론에서 도출된 방향성 추정값이다. 절대 수치를 PnL 귀속, 계약 정산, 입찰 가격 기준으로 사용 금지.

---

## 1. 어제 실적 (2026-07-30) — P&L 요약

> 출처: pnl-manager (`reports/daily/pnl/2026-07-30.md`) | DATA_STATUS: DEGRADED (양 소스 완전 실패)

| 항목 | GKS Actual | Smartbidder Benchmark | Delta |
|---|---|---|---|
| DA Energy | N/A | N/A | N/A |
| RT Energy | N/A | N/A | N/A |
| Reg-Up | N/A | N/A | N/A |
| RRS | N/A | N/A | N/A |
| ECRS | N/A | N/A | N/A |
| Non-Spin | N/A | N/A | N/A |
| DART Virtual | N/A | N/A | N/A |
| **Total (실데이터)** | **N/A** | **N/A** | **N/A** |
| **Total (ESTIMATED)** | **~$3,900** | N/A | N/A |

**ESTIMATED 근거**: 7월 실데이터 확인 8개 일자 평균 ($3,852, σ≈$4,674). 신뢰도 낮음 (1σ 범위 [-$822 ~ +$8,526]). 소급 fetch 완료 전 운영 의사결정 사용 불가.

**충방전**: Tenaska FAILED로 Injection/Consumption 모두 N/A.

### 7월 누계 실적 추이 (확인 데이터 기반)

| Flowday | Total ($) | Benchmark ($) | 상태 |
|---|---:|---:|---|
| 2026-07-21 | +11,420.30 | +3,612.44 | PRODUCTION |
| 2026-07-23 | -4,731.60 | -7,333.30 | PRODUCTION |
| 2026-07-24 | +4,428.79 | +2,610.37 | PRODUCTION |
| 2026-07-25 | +1,090.47 | N/A | Tenaska PROD / SB DEGRADED |
| 2026-07-26~28 | N/A | N/A | DEGRADED (양 소스) |
| 2026-07-29 | +5,136.22 | N/A | Tenaska PROD / SB DEGRADED |
| **2026-07-30** | **~$3,900 (ESTIMATED)** | **N/A** | **DEGRADED** |

> 7월 확인 8일 합계: +$30,816.48 | 일평균: +$3,852 | DEGRADED 일수: 최소 13일

---

## 2. D+1 시황 브리핑 (2026-08-01)

> 출처: market-analyst (`reports/daily/market-briefing/2026-08-01.md`) | DATA_STATUS: FULL DEGRADED — 방향성 추론 전용

**헤드라인**: 폭염 5일차 토요일. 업무·상업 부하 소멸(-8~12%)로 총수요 목요일 75,205 MW 대비 66,000~69,500 MW 하락 예상이나, 주거 냉방 폭염 지지로 하방 방어. 재생에너지(태양광·풍력)는 날씨 종속으로 공급 유지 → **Duck Curve가 목요일(23,784 MW)보다 더 깊어지는 역설적 구조(18,000~22,000 MW)** 형성. 오전 RT 음전기 리스크 이번 주 최대.

**핵심 5가지 드라이버**:

1. **토요일 요일 수요 감소 vs 폭염 하방 지지**: 총수요 -5,700~-9,200 MW. 피크 시각 HE14-16으로 2-3시간 앞당겨짐 (목요일 HE17 대비).
2. **Duck Curve 역설적 심화 — 이번 주 최저 순부하**: HE09-12 순부하 추론 18,000~22,000 MW. RT 음전기 리스크 이번 주 최고. BESS 충전 최우선 창구.
3. **Solar Cliff HE19→HE20 완화**: ramp 추론 +8,000~10,000 MW (목 +11,549 MW 대비 완화). 저녁 spike 리스크 존재하나 목요일 수준 아님.
4. **열돔 풍력 억압 5일차 지속**: GR_WEST 주간 저점 2,000~4,000 MW 패턴 유지 추론.
5. **Smartbidder 7일+ FAILED — 가격 정량 신호 전무**: P(DA>RT), AS 가격 일체 blind.

**가격 방향성 추론** (절대 수치 신뢰도 낮음):

| 구간 | HE | DA 방향 | 신뢰도 |
|---|---|---|---|
| 야간 저점 | HE01-06 | $22-40/MWh | 낮음 |
| Solar 상승 초기 | HE07-09 | $8-22/MWh | 낮음 |
| **Duck Curve 최저** | **HE09-12** | **$0-12/MWh (RT 음수 High)** | 방향 MEDIUM-HIGH; 수치 LOW |
| Solar 고원 | HE12-15 | $12-30/MWh | 낮음 |
| 오후 ramp | HE15-17 | $30-55/MWh | 낮음 |
| Solar Cliff 진입 | HE18-19 | $35-60/MWh | 낮음 |
| **Solar Cliff 피크** | **HE20-21** | **$45-75/MWh (Medium-Low)** | 낮음 |
| 야간 복귀 | HE22-24 | $25-45/MWh | 낮음 |

- DA 24h 평균 추론: $25-42/MWh (목요일 $38-62 대비 하향)

---

## 3. D+1 혼잡 Outlook (2026-08-01)

> 출처: congestion-analyst (`reports/daily/congestion/2026-08-01.md`) | Stage 0 provisional | DATA_STATUS: DEGRADED — zero live data

**Top Binding Constraints**:

| 제약 | 시간 | P(binding) | E[lambda\|binding] | 비고 |
|---|---|---|---|---|
| **SOUTH_HOUSTON_IMPORT** | HE19-22 (onset HE20-21) | **LOW-MEDIUM 18-30%** | **$35-65/MWh** | Saturday weekend discount; CI ±15-20 ppt; 7/25 토요일 선례 비결합 (RT $37-40) |
| WEST_TO_NORTH_345 | all hours | NEGLIGIBLE <3% | — | GR_WEST 구조적 저점 패턴 |
| PANHANDLE_EXPORT_345 | — | NEGLIGIBLE <2% | — | 패턴 carry-forward |

**Finding 7 — Duck Curve: SEVERE-to-EXTREME (방향 HIGH, 수치 VERY LOW)**

| 지표 | 추론값 | 신뢰도 |
|---|---|---|
| 토요일 NL trough (HE10-11) | 16,000~22,000 MW | 방향 HIGH; 범위 VERY LOW (CI ±4,000~8,000 MW) |
| 목요일 NL trough (기준) | 23,784 MW (SEVERE, PROD) | 확인값 |
| GKS MCC HE09-11 | -$3.0 to -$6.0+/MWh | DIRECTION HIGH; MAGNITUDE VERY LOW |
| GKS MCC HE19-22 | +$0.5 to +$2.5 uncond. | LOW |

**downstream 활용 가이드 (congestion-analyst 직접 인용)**:
- Finding 7 방향(HE09-11): MEDIUM 가중치 적용 — 토요일 하중 감소가 구조적으로 Duck Curve 심화
- Finding 7 수치($): VERY LOW — 실데이터 전무; 입찰 price 직접 적용 금지
- SOUTH_HOUSTON_IMPORT(HE19-22): LOW — 단독으로 거래 판단 금지; Saturday discount + zero-data

**GKS 노드 MCC Snapshot**:

| 창구 | E[MCC $/MWh] | 드라이버 |
|---|---|---|
| HE01-06 | -$0.5~-$2.0 | 야간 풍력 + 여름 패턴 |
| **HE09-11** | **-$3.0~-$6.0+ (SEVERE-EXTREME)** | **Duck Curve 최심** |
| HE12-17 | -$0.5~$0 | 회복 구간 |
| **HE19-22** | **+$0.5~+$2.5 uncond.** | **SOUTH_HOUSTON 18-30%** |

---

## 4. GKS BESS 운영 제안 (2026-08-01)

> 출처: bess-optimizer (`reports/daily/2026-08-01-bess-stack.md`) | Primary: Stack B — Energy Arbitrage | DATA_STATUS: FULL DEGRADED

**전략**: Stack B (Energy Arbitrage, DA 중심). SOUTH_HOUSTON P=18-30% < Rule 6 HIGH 임계(35%) → RT 투기 불적합. AS 가격 주말 구조적 저하 + Smartbidder FAILED → 에너지 확정 수익 선택.

**시간별 스케줄**:

| HE | CT | Mode | Energy MW | NS MW | ECRS MW | SoC End MWh | DA 방향 |
|----|-----|------|----------:|------:|--------:|------------:|---------|
| 01-06 | 00-06 | Idle+NS | 0 | 20 | 0 | 30 | $22-40 |
| 07-08 | 06-08 | Idle | 0 | 0 | 0 | 30 | $8-22 |
| **09** | **08-09** | **DA Charge** | **-100** | 0 | 0 | **115** | **$0-12 (RT- High)** |
| **10** | **09-10** | **DA Charge** | **-100** | 0 | 0 | **200** | **$0-12 (Duck)** |
| 11-14 | 10-14 | Hold+NS | 0 | 50 | 0 | 200 | $5-35 |
| 15-16 | 14-16 | Hold+NS+ECRS | 0 | 50 | 10 | 200 | $25-55 |
| **17** | **16-17** | **DA Discharge** | **+100** | 0 | 0 | **100** | **$30-55** |
| **18** | **17-18** | **DA Discharge** | **+100** | 0 | 0 | **0** | **$35-60** |
| 19-24 | 18-00 | Idle | 0 | 0 | 0 | 0 | SoC=0 |

**SoC 검증**: 30 MWh (init) → HE09 충전 +85 MWh = 115 → HE10 충전 +85 MWh = 200 (FULL) → HE17 방전 -100 = 100 → HE18 방전 -100 = 0 (Terminal). HSL 100 MW 전 시간 준수.

**Expected Revenue**:

| 구분 | P10 | P50 | P90 |
|---|---:|---:|---:|
| Energy Arbitrage (net, Rule 2 + MCC adj) | $4,400 | $7,480 | $10,400 |
| Non-Spin (DA) | $200 | $600 | $1,100 |
| ECRS (Rule 1, 최소) | $10 | $30 | $80 |
| **Total** | **$4,600** | **$8,110** | **$11,580** |

- vs Smartbidder benchmark: N/A (7일+ FAILED)
- vs 7/31 WDPEAK P50 $18,300: -56% (토요일 구조적 할인 + SOUTH_HOUSTON 미결합 가정)
- 불확실도: DEGRADED 이중 실패 하 ±60%+ — 실제 결과 이 범위 벗어날 수 있음

**DA 입찰 파라미터**:

| HE | 방향 | MW | 입찰 가격 |
|---|---|---|---|
| HE09 | Buy (충전) | 100 | max buy ≤ **$10/MWh** |
| HE10 | Buy (충전) | 100 | max buy ≤ **$12/MWh** |
| HE17 | Sell (방전) | 100 | min offer ≥ **$35/MWh** |
| HE18 | Sell (방전) | 100 | min offer ≥ **$40/MWh** |

**Stack C (RT Spike Capture) 조건부 전환 기준**:
- 발동 조건 1: Smartbidder DAM cutoff 전 복구 + P(DA>RT) at HE20 < 0.50
- 발동 조건 2: 인트라데이 NL ramp HE18→HE21 예측 > +12,000 MW
- 현재 두 조건 모두 미충족 → Stack B 유지

**핵심 리스크**:
- HE09-10 DA 가격 $12 초과 시 충전 미실행 (LOW-MEDIUM)
- HE17-18 DA 가격 $35 미달 시 방전 미청산 (MEDIUM)
- SOUTH_HOUSTON 불시 결합(HE20-21) — SoC=0으로 기회 포착 불가 (LOW, 수용)
- Rule 8: Smartbidder 자율 실행 — 실제 dispatch ≠ 이 추천 (구조적 divergence 활성)

---

## 5. DART Virtual 포지션 (2026-08-01)

> 출처: dart-virtual-trader (`reports/daily/dart-virtual-trader/2026-08-01.md`) | Advisory-only | DATA_STATUS: FULL DEGRADED (Dual-DEGRADED)

**포지션 요약**: ENTER 2시간, SKIP 22시간. 총 advisory notional 20 MW.

| HE | 결정 | 방향 | MW | P(win) | 핵심 근거 |
|---|---|---|---:|---|---|
| 01-09 | SKIP | — | 0 | — | 야간·Solar ramp 초기; -7 ppt 패널티 후 P<55% |
| **10** | **ENTER** | **Short DA / Long RT (INC)** | **10** | **MEDIUM** | **전일 PROD NL 23,784 MW - 토요일 -6,000~8,000 MW → 18,000-22,000 MW (EXTREME). Duck Curve $0-12/MWh. Dual-DEGRADED exception (< 25,000 MW) 충족.** |
| **11** | **ENTER** | **Short DA / Long RT (INC)** | **10** | **MEDIUM** | **EXTREME tier 연속; Solar 최고조 근접. HE10 대비 소폭 NL 회복 가능하나 EXTREME 유지 추론.** |
| 12 | SKIP | — | 0 | — | NL 완화 추론(~25,000-27,000 MW); 오후 veto 창 근접 |
| 13-18 | SKIP | VETO | 0 | — | GR_WEST < 5,500 MW + 오후 부하 > 80,000 MW 추론 → RT spike veto |
| 19-22 | SKIP | DEC 분석 | 0 | — | Solar Cliff 완화(+8,000-10,000 MW) + SOUTH_HOUSTON P=18-30% + 저녁 NL 완화 → P(DEC)<55% |
| 23-24 | SKIP | — | 0 | — | 오프피크; floor fail |

**Dual-DEGRADED exception 조건**: 전일(7/31) PROD NL trough = 23,784 MW < 25,000 MW 임계 → HE10-11 INC 진입 허용 (2026-07-29 Learning D).
**P(win) 조정**: 기본 68-72% - YE FAILED 5 ppt - Saturday haircut 2 ppt = **61-65% (MEDIUM tier)**.
**사이즈**: 정상 DEGRADED 20 MW × 50% (토요일 Dual-DEGRADED 보수화) = 10 MW × 2시간.
**Advisory-only mode ACTIVE**: ERCOT 미제출. 실제 제출 전 minsoo 검토 필수.
**Expected P&L**: 미계산 (FULL DEGRADED — 가격 기준값 없음).

---

## 6. Watch Items (Cross-Agent 일관성)

> 에이전트 간 모순 여부 확인 (reporter 자체 판단 X — flag만)

| 항목 | market-analyst | congestion-analyst | bess-optimizer | dart-virtual-trader | 평가 |
|---|---|---|---|---|---|
| Duck Curve 구간 | HE09-12, 18,000-22,000 MW | HE09-11, 16,000-22,000 MW (SEVERE-EXTREME) | HE09-10 최우선 충전 | HE10-11 INC ENTER | **일관 (수렴)** |
| 충전 창구 | HE09-12 최우선 | HE09-11 (방향 HIGH) | HE09-10 DA Charge | — | **일관** |
| 저녁 방전 창구 | HE15-19 (1-2h 조기) | HE19-22 SOUTH_HOUSTON LOW-MEDIUM | HE17-18 DA Discharge | — | **일관** — bess HE17-18, congestion LOW-MEDIUM P, DA 우선 선택 |
| SOUTH_HOUSTON P | 언급 없음 (RT spike Medium-Low) | P=18-30% LOW-MEDIUM | Rule 6 35% 미충족 → DA 우선 | DEC HE19-22 SKIP | **일관** — 모든 에이전트 Saturday discount 반영 |
| RT spike 리스크 HE20-21 | Medium-Low | HE19-22 P=18-30% | Stack C 미발동 | DEC SKIP | **일관** |
| 토요일 요일 discount | -8~12% 수요 감소 | Saturday loading discount 명시 | 토요일 P50 -56% vs WDPEAK | Saturday haircut -2 ppt | **일관** |

**모순 없음** — 4개 에이전트 전원 Duck Curve 심화(HE09-12), DA 에너지 충전 우선, RT spike 보수, 저녁 방전 창구 수렴. 단, market-analyst가 방전 창구를 "HE15-19"로 넓게, bess-optimizer가 "HE17-18"로 좁히는 1-2시간 차이 존재 — 검토 참조.

---

## 7. 주요 Action Items (우선순위 순)

| 우선순위 | 항목 | 담당 | 기한 |
|---|---|---|---|
| **P0 — 즉시** | **Smartbidder client_secret 갱신** (AADSTS7000222, 7일+ 연속) — Ascend rep에 연락, Azure AD App Registration 신규 secret 발급 후 `.env [Smartbidder]` 섹션 CLIENT_SECRET 교체 | minsoo → Ascend rep | 즉시 |
| **P0 — 즉시** | **Yes Energy rate-limit 해소** — `shared/scripts/fetch_market_data.py` API 호출 sleep 간격 조정(300초당 <50회). 8/1 데이터 DAM 10:00 CT 전 재시도 (rate-limit는 transient, ~5분 window) | minsoo | 즉시 |
| **P1 — 긴급** | **Tenaska endpoint cache 설정** — Ascend-whitelisted IP에서 1회 interactive 실행 후 `TENASKA_EP_ENERGY_AS`, `TENASKA_EP_DA_BID`, `TENASKA_EP_DA_OFFER`, `TENASKA_EP_HSL` 4개 URL을 `.env [Tenaska]` 섹션에 고정 | minsoo | 주중 우선 |
| **P1 — 긴급** | **Tenaska IP 화이트리스트 등록** — Ascend에 프로덕션 클라우드 IP(또는 CIDR) 등록 재요청 (11주+ 미해결, 31번째) | minsoo → Ascend | 주중 우선 |
| **P1** | **DART advisory 포지션 제출 여부 결정** — HE10-11 INC 20 MW (Advisory-only; ERCOT 미제출 상태). minsoo 검토 후 DAM 10:00 CT 전 제출 여부 결정 | minsoo | 오늘 10:00 CT 전 |
| **P2** | **소급 fetch (backlog)** — Tenaska + YE 복구 후 7/26~7/30 5개 일자 일괄 재시도 (`fetch_pnl_data.py --flowday`, `fetch_market_data.py`) | minsoo | 복구 후 즉시 |

---

## 8. 에이전트 Self-Review 요약 (2026-07-30)

> 출처: 각 에이전트 `memory/<agent>/learnings/2026-07-30.md` 1-2줄 요약

**market-analyst**:
- [학습 E] 열돔 기간 풍력 단조 감소 가설 기각 — 7/31 PROD 13,768 MW (화 12,696 MW 대비 +8.4% 반등). 일평균 추세 추론보다 GR_WEST intraday 저점(HE14-16 < 3,000 MW)에 집중하는 방식으로 전환.
- [학습 F] DEGRADED 발생 시 D-7 동요일 PROD를 1차 앵커로 사용하는 우선순위 체계 수립 필요 (전일 D-1 단독 forward-scaling은 이상값 증폭 위험).
- [학습 G] DEGRADED 브리핑에 bess-optimizer fallback 포지션 섹션 신설 필요 (충전 HE09-12, 방전 HE18-21, DA 입찰 최근 3일 -10% 등).

**congestion-analyst**:
- 7/30 SOUTH_HOUSTON MEDIUM-HIGH 32-48% — 구조적 역추론(목 7/31 NL ramp +20,431 MW 패턴) 기반 PROBABLE BINDING 추정; T+2 (~8/1) 정산 대기 중.
- Finding 7 MILD tentative — NEGLIGIBLE 35-40% vs MILD 40-45% 동등 불확실; 실데이터 없이 tier 분류 불가.
- 개선점: Tue→Wed delta 단일 관측(-2,671 MW) 의존 위험. 3일+ 연속 floor 초과 시 compound-degradation policy 필요.

**bess-optimizer**:
- history/2026-07-30.md 미존재 → 추천 vs 실적 대조 불가. DEGRADED 조건에서도 history 기록 의무화 필요.
- 가격 추정 낙관 바이어스 지속 (P50 $65-105 추정 vs 실현 $30-60 수준 반복). Rule 6 HIGH 임계 P=35% → P=50%+ 상향 재검토 중.
- 5일+ 연속 DEGRADED 시 SoC init Rule 7 Override 1 (30 MWh → 50-75 MWh 상향) 검토 권고.

**dart-virtual-trader**:
- 7/30 ALL-SKIP — dual-DEGRADED (YE THROTTLED + SB FAILED 5일차). 전일(7/29) PROD NL 29,970 MW > 25,000 MW → exception 미충족 → ALL-SKIP 정당.
- 기회비용 $0~150 (대부분 시나리오 $0). YE 단일 소스 복구 여부가 포지션 진입 가능성을 직접 결정.
- dual-DEGRADED ALL-SKIP 프로토콜 3번째 사이클 검증 완료 — `advisory-only-mode.md` 공식 문서화 W32(8/3~) P1.

---

*reporter | 2026-07-31 07:30 CT | D+1 2026-08-01 (토요일, 폭염 5일차) | FULL DEGRADED*
*산출물: reports/daily/2026-08-01.md | reports/daily/2026-08-01.html*
*사본: memory/reporter/history/2026-08-01.md*
