# GKS BESS Daily Report — 2026-08-03 (D+1)

> **작성**: 2026-08-02 07:30 CT (Houston) | **Reporter**: reporter-agent
> **출처**: pnl-manager (Tenaska PROD) · market-analyst (YE PROD / SB DEGRADED) · congestion-analyst (Stage 0) · bess-optimizer · dart-virtual-trader
> **데이터 모드**: YES_ENERGY=PRODUCTION | SMARTBIDDER=DEGRADED (9일 연속, 7/26~8/3) | TENASKA=PRODUCTION | ENVERUS=미수집 | AG2=미수집

---

## 1. 어제 실적 (2026-08-01, 토요일)

> 출처: `reports/daily/pnl/2026-08-01.md` — Tenaska PTP production fetch (4파일 정상). Smartbidder benchmark N/A (DEGRADED).

| 상품 | 실현 수익 | Smartbidder 벤치마크 | Delta |
|---|---:|---:|---:|
| DA Energy | $6,501.78 | N/A | N/A |
| RT Energy | -$425.01 | N/A | N/A |
| Non-Spin (RRS 포함) | $3,913.10 | N/A | N/A |
| DART Virtual | N/A (DA Bid/Offer 빈 배열) | N/A | N/A |
| **Total** | **$9,989.87** | **N/A (DEGRADED 9일)** | **N/A** |

**상품 세부**:
- DA Energy: $6,501.78 (HE15-18 DA 매도 $1,891~$2,274/h가 주도)
- RT Energy: -$425.01 — HE09-10에서 고가 RT 충전 drag (-$2,213 combined: HE09 -$871, HE10 -$1,342)
- Non-Spin: $3,539.60 (HE21 단독 $938.40 — 당일 최대 AS 시간)
- RRS: $373.50 (HE22 단일 시간)
- ECRS / RegUp / RegDown: $0

**Energy Throughput**: Injection 120.69 MWh | Consumption 147.76 MWh | Net RT -27.07 MWh (충전 우위) | 0.67 cycles

**최고 시간대**: HE21 $2,799.80 (RT $1,861 + NS $938) · HE20 $1,775.32 · HE23 $1,344.07

**최악 시간대**: HE10 -$1,288.68 · HE09 -$791.35 · HE11 -$591.10 (합산 -$2,736.36)

**주요 노트**:
- HE09-10: Smartbidder RT layer 자동 충전 추정 (Rule 8 미해결 위험 재확인). RTSPP ~$22-24/MWh 양수 — 예측 "RT near-zero" 불발
- HE21: SoC=0 계획이었으나 RT +$1,861 + NS $938 수취 (unplanned upside)
- Smartbidder benchmark 전면 N/A — vs benchmark 비교 불가 (9일 연속 DEGRADED)

**Self-feedback (bess-optimizer 기준)**:

| 에이전트 | Self-feedback 핵심 |
|---|---|
| market-analyst | HE09-10 RT 음수 예측 실패 (실제 $22-24/MWh); HE21 Solar Cliff spike 과소평가 (실제 $2,799) |
| bess-optimizer | P50 대비 +$1,880 (+23.2%) 실현. NS 대폭 초과($3,539 vs 추정 ~$870). HE09-10 RT drag -$2,213 재확인 (Rule 8) |
| dart-virtual-trader | ALL-SKIP (WEPEAK 토요일 + WEPEAK DEC 모델 미비). HE19-21 DEC 잠재 기회비용 $100-400 미포착 |

---

## 2. D+1 시황 (2026-08-03, 월요일)

> 출처: `reports/daily/market-briefing/2026-08-03.md` — market-analyst. YE BIDCLOSE PRODUCTION. Smartbidder DEGRADED 9일차.
> PARTIAL 모드: 수급 데이터 PROD 품질, 가격 예측은 net-load 기반 정성 추론만.

**헤드라인**: Monday August 3 — 극한 더위 지속. 총부하 HE18 최고 **88,901 MW**. Solar HE12 **32,016 MW** 정점 후 HE21까지 28,327 MW 급락. GR_WEST HE17-20 평균 **4,741 MW** (일중 최저 HE14 2,115 MW). 강제 정지 7,426 MW 지속. HE19-21이 최대 가격 리스크 구간. Smartbidder 9일 연속 DEGRADED — 정량 가격·AS 신호 전무.

- **부하 전망**: 시스템 부하(WZ_ERCOT BIDCLOSE) HE18 **88,901 MW** 최고. HE17(88,864 MW) · HE19(88,020 MW)가 3시간 연속 88 GW 이상 고원 형성. 24h 평균 72,534 MW, 최저 HE05 56,191 MW. 피크 시 강제정지 평균 7,426 MW — 대형 발전기 1기 강제 정지 시 예비력 위험 구간.

- **Solar / Duck Curve**: Solar HE12 **32,016 MW** 정점. HE10-17 30 GW 이상 plateau → 순부하(NL) 최저 HE10 **26,395 MW** (총부하의 ~40%). Solar cliff: HE18 28,854 MW → HE21 527 MW — 3시간 내 **28,327 MW 급락**. NL 저녁 최고 HE21 **63,629 MW**. HE10-11(NL 26,395-29,126 MW)이 당일 최적 충전 창.

- **Wind (지역별)**: 시스템 풍력 24h 평균 **12,224 MW**. GR_WEST 일중 최저 HE14 **2,115 MW**, HE17-20 평균 4,741 MW — 저녁 피크 시 유의미한 버퍼 불가. GR_NORTH 극도 약세(HE17 211 MW — Panhandle 열돔). GR_COASTAL은 해풍으로 HE19 **3,117 MW** 피크 — 제한적 오프셋 역할. 야간 풍력 회복: HE24 **23,058 MW**.

- **LMP 가격 범위 (정성 — Smartbidder DEGRADED)**: 야간 HE01-06 ~$15-30/MWh. Duck floor HE10-11 ~$5-20/MWh (RT near-zero 가능). 오후 HE12-17 ~$25-50/MWh. Solar cliff HE18-19 ~$50-80/MWh. Solar cliff 피크 HE20-21 **~$80-200+/MWh** (NL 59,362-63,629 MW; GR_WEST < 7 GW; 정지 7,388-7,859 MW). DA 24h 평균 추정 $40-60/MWh. P(RT>$100) HE20-21 **정성 HIGH** — 정량화 불가.

- **핵심 리스크 시간 HE19-21**: HE19→HE20 순부하 ramp **+11,108 MW/1h** (Solar -13,516 MW). HE21 NL 최고 63,629 MW, Solar 527 MW, 강제정지 급등 7,859 MW. 모든 기동 가능 가스·핵발전·BESS 만출력 필요 구간.

- **데이터 갭**: AG2 부하 예측(72,534 MW 교차검증 불가) · Enverus 미수집. Smartbidder **9일 연속 DEGRADED** (7/26~) — DA 가격·AS 추정치·P(DA>RT) 전면 부재. bess-optimizer · dart-virtual-trader 정량 가격 신호 없이 운영 중. **Smartbidder client_secret 갱신이 최우선 인프라 조치.**

---

## 3. D+1 혼잡 (2026-08-03)

> 출처: `reports/daily/congestion/2026-08-03.md` — congestion-analyst Stage 0 provisional. YE 단일 소스. Hub-pair LMP 73회 연속 부재.

**혼잡 성격**: Multi-window Monday — Duck Curve MODERATE + WEST_TO_NORTH 저녁 서지 MEDIUM + SOUTH_HOUSTON LOW-MEDIUM

### Top 3 Binding Constraints

| 제약 | 시간 | P(binding) | E[lambda|binding] | 비고 |
|---|---|---|---|---|
| **WEST_TO_NORTH_345** | **HE22-24** | **MEDIUM 20-30%** | **$8-18/MWh** | SCI 0.378-0.465 (모두 MEDIUM 임계 초과). GR_WEST 11,186-13,747 MW — W25 이후 최고 저녁 수준. |
| **SOUTH_HOUSTON_IMPORT** | **HE19-22 (onset HE20-21)** | **LOW-MEDIUM 15-25%** | **$25-50/MWh** | NL ramp +18,665 MW (바인딩 하한 대비 +730 MW). Enverus 갭 리스크(-3,741~4,626 MW)가 실효 ramp를 non-binding 영역으로 끌 가능성 40-50%. |
| **WEST_TO_NORTH_345** | **HE01-04** | **LOW-MEDIUM 12-20%** | **$5-12/MWh** | SCI 0.327-0.345 (MEDIUM 임계 0.350 직하). GR_WEST 9,661-10,189 MW. OFFPEAK 저부하. |

### Finding 7 (Duck Curve) — MODERATE

| 항목 | 값 |
|---|---|
| 분류 | **MODERATE** (NL trough 26,395 MW; 26,000-29,000 MW 구간) |
| 최저 시간 | HE10 NL 26,395 MW (Solar 29,259 MW, GR_WEST 3,503 MW) |
| E[GKS MCC HE09-12] | **-$0.5 to -$2.5/MWh** (중심 -$1.0 to -$1.5/MWh) |
| 확신도 | 방향 MEDIUM, 크기 MEDIUM |
| 비고 | 솔라 주도 duck curve (GR_WEST 최저치 — West wind 아님) |

### GKS MCC 스냅샷 (nodal, GKS_BESS_RN)

| 창 | E[MCC, $/MWh] | 드라이버 | 확신도 |
|---|---|---|---|
| HE01-04 | -$1 to -$4 | WEST_TO_NORTH LOW-MEDIUM; GR_WEST 9,661-10,189 MW | 방향 MEDIUM, 크기 LOW |
| HE09-12 | **-$0.5 to -$2.5** | **Finding 7 MODERATE duck curve; Solar 19,534-32,016 MW** | **방향 MEDIUM, 크기 MEDIUM** |
| HE13-19 | -$0.3 to -$0.8 | NL 회복; solar 고원 지속 | LOW |
| HE20-22 | **+$0.5 to +$2.5** | **SOUTH_HOUSTON_IMPORT LOW-MEDIUM** (무조건부 중심 ~$2.2/MWh) | LOW-MEDIUM |
| HE23-24 | -$1 to -$4 | WEST_TO_NORTH MEDIUM; GR_WEST 12,912-13,747 MW; SCI 0.437-0.465 | 방향 MEDIUM, 크기 LOW |

**주요 리스크**: Enverus 갭이 SOUTH_HOUSTON 실효 ramp를 non-binding으로 끌 가능성 40-50%. Smartbidder 8회차 FAILED로 1.8x right-tail 검증 불가. Hub-pair LMP 73회 연속 부재.

---

## 4. GKS BESS 전략 (2026-08-03)

> 출처: `reports/daily/bess-optimizer/2026-08-03.md` — bess-optimizer. Stack A (Primary). SoC init 25 MWh (Rule 7 Override 1).

**전략 요약**: 야간 소량 DA 충전(HE01) → NS/ECRS Hold(HE02-08) → Duck DA 충전(HE09-10) → NS+RRS Hold(HE11-19) → DA 방전(HE20+HE21)

### 추천 Schedule — Stack A

| HE | 모드 | Energy MW | NS MW | RRS MW | ECRS MW | SoC End MWh |
|---|---|---:|---:|---:|---:|---:|
| 01 | DA Charge | -50 | 0 | 0 | 0 | 67.5 |
| 02-06 | NS-Hold | 0 | 50 | 0 | 0 | 67.5 |
| 07-08 | NS+ECRS-Hold | 0 | 40 | 0 | 20 | 67.5 |
| **09** | **DA Charge** | **-100** | 0 | 0 | 0 | **152.5** |
| **10** | **DA Charge** | **-56** | 0 | 0 | 0 | **200** |
| 11 | NS-Hold | 0 | 70 | 0 | 0 | 200 |
| 12 | NS+RRS-Hold | 0 | 60 | 30 | 0 | 200 |
| 13-16 | NS+RRS-Hold | 0 | 50 | 40 | 0 | 200 |
| 17 | NS+RRS-Hold | 0 | 40 | 30 | 0 | 200 |
| 18 | NS-Hold | 0 | 30 | 0 | 0 | 200 |
| 19 | NS-Hold (min) | 0 | 20 | 0 | 0 | 200 |
| **20** | **DA Discharge** | **+100** | 0 | 0 | 0 | **100** |
| **21** | **DA Discharge** | **+100** | 0 | 0 | 0 | **0** |
| 22-24 | Idle | 0 | 0 | 0 | 0 | 0 |

> SoC 경로: 25 MWh (시작) → 67.5 MWh (HE01 후) → 152.5 MWh (HE09 후) → 200 MWh (HE10 후, FULL) → 0 MWh (HE21 후). FEASIBLE 검증 완료.

### 기대 수익 시나리오

| 구분 | P10 | P50 | P90 |
|---|---:|---:|---:|
| 에너지 Net (충전 차감) | +$5,002 | +$11,640 | +$26,276 |
| AS (NS + RRS + ECRS) | +$1,500 | +$3,420 | +$5,800 |
| **TOTAL** | **+$6,502** | **+$15,060** | **+$32,076** |
| vs 8/2 Stack A P50 ($15,070) | — | 거의 동일 (-$10) | — |
| vs 8/1 실적 ($9,990) | — | +$5,070 (+50.7%) | — |
| vs Smartbidder benchmark | N/A (DEGRADED 9일) | N/A | N/A |

**핵심 리스크**:
- HE20-21 DA 가격 실현 여부가 전체 수익의 75%+ 좌우 (Smartbidder DEGRADED로 정량화 불가)
- Rule 8 ACTIVE — HE09-10 RT drag 8/1 재확인 (-$2,213). Smartbidder RT layer 자동배치 원인 미확인
- GR_WEST 예상보다 강할 경우 (HE20 > 8,000 MW): HE20-21 NL ramp 약화 → DA 가격 하락 (~20-25% 확률, P10 방향)
- Stack C 전환 트리거: 09:00-09:30 CT intraday에서 HE20-21 DA 청산가 $45/MWh 미만 또는 GR_WEST STPF HE18-20 < 2,500 MW

**DA 입찰 파라미터 (핵심)**:
- HE01 매수: 50 MW, 노드 가격 ≤ $25/MWh
- HE09 매수: 100 MW, 노드 가격 ≤ $25/MWh
- HE10 매수: 56 MW, 노드 가격 ≤ $18/MWh (duck floor 공격적 cap)
- HE20 매도: 100 MW, min offer ≥ $55/MWh
- HE21 매도: 100 MW, min offer ≥ $60/MWh

---

## 5. DART Virtual (2026-08-03)

> 출처: `reports/daily/dart-virtual-trader/2026-08-03.md` — dart-virtual-trader. Advisory-only mode ACTIVE (ERCOT 미제출). YE PROD, SB DEGRADED -3 ppt 패널티 적용.

**Net Direction**: INC bias — HE09-11 3시간 ENTER, 나머지 21시간 SKIP/VETO

### 포지션 요약

| HE | 방향 | MW | 승률 | 손익비 | 근거 |
|---|---|---:|---:|---:|---|
| **09** | **INC (Short DA / Long RT)** | **10** | **57%** | **~1.4:1** | MILD tier, NL 30,610 MW, Solar 19,534 MW; MEDIUM |
| **10** | **INC — PRIMARY** | **20** | **61%** | **~1.8:1** | MODERATE tier, NL trough 26,395 MW, Solar 29,259 MW, GR_WEST 3,503 MW; HIGH |
| **11** | **INC** | **15** | **60%** | **~1.6:1** | MODERATE/MILD 경계, NL 29,126 MW, Solar 31,392 MW; HIGH boundary |
| 12 | SKIP | 0 | ~53-55% | — | NEGLIGIBLE tier (NL 33,485 MW); 임계 미달 |
| 13-19 | SKIP (RT spike VETO) | 0 | — | — | GR_WEST < 5,500 MW AND load > 80,000 MW — 7시간 이중 veto 전 구간 충족 |
| 20-21 | SKIP (DEC 분석) | 0 | ~52-55% | — | NL ramp 18,665 MW < v5 기준 20,000 MW; P(binding) 15-25% < v5 기준 35%; DEC 조건 3개 미충족 |
| 22 | SKIP (INC block) | 0 | ~53-55% | — | WEST_TO_NORTH binding 20-30% > 20% AND GR_WEST 11,186 MW < 18,000 MW |
| 23-24 | SKIP | 0 | < 55% | — | OFFPEAK, wind surge; floor fail |

**기대 수익 (Advisory)**:

| 항목 | 값 |
|---|---|
| 총 advisory notional | 45 MW |
| E[P50] gross | +$85.0 |
| Confidence-weighted (×0.80) | **+$68.0** |
| P(win) 가중평균 | 59.9% (~60%) |
| Max combined loss (전 패배 시) | -$435 |

> Advisory-only mode ACTIVE: ERCOT 미제출 상태. HE09-11 INC 45 MW — minsoo 검토 후 10:00 CT DAM 제출 여부 결정 필요 (P0).

---

## 6. Self-Review (2026-08-01 돌아보기)

> 출처: `memory/market-analyst/learnings/2026-08-01.md` · `memory/congestion-analyst/learnings/2026-08-01.md` · `memory/dart-virtual-trader/learnings/2026-08-01.md` · `memory/bess-optimizer/learnings/2026-08-02.md`

### market-analyst

- **[학습 K] 폭염 열축적 토요일 요일 조정 계수 수정**: HE09-10 RT 음수 예측 실패 (실제 $22-24/MWh 양수). 폭염 4일차+ 조건에서 토요일 요일 조정 -8-12% → 최대 -5-8%로 제한. Solar 실데이터(AG2/NWS) 없이 RT 음수 예측 금지.
- **[학습 L] Solar Cliff spike 평가 기준 변경**: HE21 $2,799 실현 (예측 "Medium-Low" 과소). 스파이크 리스크는 총수요 절대값이 아닌 **순부하 ramp 속도 (MW/h)**로 평가. ramp ≥ 8,000 MW/h이면 요일·총수요 불문 spike 등급 HIGH 유지.
- **[학습 M] 폭염+Solar Cliff 토요일 Non-Spin 약세 가정 폐기**: NS 실현 $3,539 (추정 대비 대폭 초과). 폭염 + ramp ≥ 8,000 MW/h 조건 시 요일 불문 NS 평일 수준 유지.

### congestion-analyst

- **SOUTH_HOUSTON_IMPORT 방향 MISS**: LOW-MEDIUM 18-30% 예측 → 실제 RT 바인딩 확인 (GKS HE19-21 RT +$1,119/+$1,610/+$1,861). 방향 정확도 13/14 (93%).
- **Saturday duck curve 타이밍 2시간 지연**: HE09-11 예측 → 실제 HE11-12. 토요일 부하 오전 램프 지연 구조. **향후 토요일 충전 창 HE10-13으로 조정** (weekday HE09-12 대비 2h 지연).
- **열돔 다일차 토요일 바인딩 확률 상향**: 열파 Day 3+ 토요일은 LOW-MEDIUM 18-30% 기준을 LOW-MEDIUM to MEDIUM 25-40%로 상향 적용 예정.

### dart-virtual-trader

- **ALL-SKIP 결정 defensible**: WEPEAK 토요일 + WEPEAK DEC 모델 v5 미비. Advisory P&L = $0.
- **HE19-21 DEC 기회 미포착**: GKS RT 급등 (+$1,119/+$1,610/+$1,861) — 잠재 DEC 기회비용 $100-400. **WEPEAK evening DEC 모델 v5 설계 긴급 격상** (P1 → 즉시 실행).
- **토요일 오전 RTSPP 구조**: HE09-10 implied RTSPP ~$22-24/MWh — WDPEAK duck curve와 다른 구조. 토요일 NL이 덜 억압됨 → 토요일 오전 INC 전략 신뢰도 낮음.

### bess-optimizer

- **P50 대비 +$1,880 (+23.2%) 실현**: Non-Spin 대폭 초과 (+$2,670: 실제 $3,539 vs 추정 ~$870) + HE21 RT 미계획 수취 (+$2,799) — HE09-10 RT drag (-$2,213) 상쇄 후 순 outperformance.
- **8/3 적용 개선 3개**: (1) HE01 야간 충전 50 MW 추가(충전 분산화, RT drag 위험 감소), (2) NS MW 상향(HE11 70MW, HE12-16 60-70MW), (3) HE19 NS 최소화 20 MW (SoC 100% HE20-21 보존).
- **Rule 8 UNRESOLVED**: HE09-10 RT 충전 drag -$2,213 재확인. Smartbidder RT layer 자동배치 원인 미확인. 8/3에도 ACTIVE.

---

## 7. Cross-Agent 일관성 점검 (Watch Items)

| 점검 항목 | 결과 | 비고 |
|---|---|---|
| market-analyst 최고 리스크 HE19-21 vs bess-optimizer DA 방전 HE20-21 | **일관** | bess-optimizer HE19 NS 최소화 후 HE20-21 전량 DA 집중 — 방향 동일 |
| congestion-analyst Finding 7 MODERATE HE09-12 vs bess-optimizer DA 충전 HE09-10 vs dart-virtual-trader INC HE09-11 | **일관** | 세 에이전트 모두 duck curve 구간을 저가 충전/INC 기회로 인식. 방향 동일 |
| congestion-analyst SOUTH_HOUSTON_IMPORT 15-25% vs bess-optimizer Rule 6 HYBRID DA primary 유지 vs dart-virtual-trader DEC SKIP | **일관** | 세 에이전트 모두 바인딩 확률이 DEC/HEX 전환 임계 미달로 판단 |
| congestion-analyst WEST_TO_NORTH HE22-24 MEDIUM → GKS MCC -$1 to -$4/MWh vs bess-optimizer HE22-24 Idle | **일관** | SoC=0으로 충전 불가. 혼잡 신호는 있으나 물리적 제약으로 활용 불가 — 다음날 야간 충전 시 참조 필요 |
| dart-virtual-trader HE10 INC 20 MW (short DA virtual) + bess-optimizer HE10 DA 충전 56 MW (long DA physical) | **주의 — 동일 시간대 반대 DA 방향** | 물리 BESS는 DA 매수, DART virtual은 DA 매도. 수익 방향은 둘 다 DA>RT 시 이익이나 DA 시장에서 반대 포지션. concentration risk 아니며 구조적 모순 아님 (물리/가상 시장 분리). 단, 총 DA energy 거래량 누적 시 minsoo 검토 권장. |

**모순 없음** — 주요 교차 에이전트 신호 일관성 확인.

---

## 8. 데이터 품질 현황

| 데이터 소스 | 상태 | 누적 일수 | 영향 |
|---|---|---|---|
| **Smartbidder** | **DEGRADED** (AADSTS7000222) | **9일 연속** (7/26~8/3) | DA/RT 가격 예측·P(DA>RT)·AS 청산가 전무. P10-P90 범위 정상 대비 3-5배. DAM bid 가격 신호 blind. |
| Tenaska PTP (8/1) | PRODUCTION | — | 4파일 정상 수신. DART virtual DA Bid/Offer 빈 배열 → DART virtual P&L 산출 불가 |
| Tenaska DART virtual settlement | DEGRADED (NULL) | **52일+ 연속** | dart_virtual_revenue 전면 null. DART hit rate 계산 불가 |
| Yes Energy (8/3 D+1) | PRODUCTION | — | 24개 hourly row 정상. 수급 분석 기반 |
| Enverus / AG2 | 미수집 | 연속 | NL ramp 교차검증 불가. GR_NORTH 이상 약세 확인 불가 |
| Hub-pair LMP | ABSENT | **73회 연속** | GKS MCC 크기 검증 불가. congestion-analyst 방향만 제공 |
| Tenaska T+2 (8/2 flowday) | PENDING | — | 8/2 SoC 확인 예정일 8/4. 초기 SoC 25 MWh 가정 (Rule 7 Override 1) |

---

## 9. Action Items (우선순위순)

| 우선순위 | 조치 | 담당 | 기한 |
|---|---|---|---|
| **P0** | **Smartbidder client_secret 갱신** — AADSTS7000222, 9일 연속. Ascend rep 즉시 연락. HE20-21 DA 가격 신호 blind 상태에서 8월 폭염 시즌 운영 중. | minsoo → Ascend rep | 즉시 |
| **P0** | **DART Virtual HE09-11 INC 45 MW 제출 여부 결정** — Advisory-only mode. DAM 10:00 CT 마감 전 검토. | minsoo | 10:00 CT |
| **P0** | **Stack C 전환 트리거 09:30 CT 점검** — HE20-21 DA 청산가 $45/MWh 미만 또는 GR_WEST STPF < 2,500 MW 확인 시 Stack C 전환. | minsoo / bess-optimizer | 09:30 CT |
| **P1** | **Rule 8 원인 조사** — HE09-10 RT drag -$2,213 (8/1 재확인). Smartbidder RT layer 자동 배치 설정 확인. | minsoo → Tenaska/Smartbidder | 금주 |
| **P1** | **WEPEAK evening DEC 모델 v5 설계** — Learning A 기준 초안: WEPEAK + 폭염 + NS > $500 + YE PROD. plans/ 등재. | dart-virtual-trader | 2026-08-03 |
| **P1** | **Tenaska T+2 정산 확인** — 7/29, 7/30, 7/31, 8/1 flowday 4건 소급 정산. dart_virtual_revenue 필드 분리 요청. | minsoo → Tenaska/Ascend | 2026-08-03 |
| **P1** | **Aug 1 (Sat) T+2 settlement 검증** — congestion-analyst SOUTH_HOUSTON_IMPORT MISS 공식 기록. Jul 31 T+2 OVERDUE 1일차. | pnl-manager | 오늘 |
| **P2** | **Saturday duck curve calibration 업데이트** — 충전 창 HE09-12 → HE10-13으로 변경, 열파 day3+ 바인딩 확률 상향. plans/ 등재. | congestion-analyst | 2026-08-10 |

---

*Reporter-agent | 2026-08-02 07:30 CT | `reports/daily/2026-08-03.md`*
*입력 파일: pnl/2026-08-01.md · market-briefing/2026-08-03.md · congestion/2026-08-03.md · bess-optimizer/2026-08-03.md · dart-virtual-trader/2026-08-03.md · learnings/2026-08-01 (4개 에이전트)*
*자체 분석/판단 추가 없음 — 취합·요약만.*
