# GKS BESS Daily Report — D+1: 2026-08-04

**발행**: 2026-08-03 07:30 CT | **출처**: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
**Data**: Tenaska PTP=PRODUCTION | Yes Energy=PRODUCTION | Smartbidder=DEGRADED(10일차) | Enverus=NOT_COLLECTED | AG2=NOT_COLLECTED

---

## 0. 긴급 조치 사항

| 우선순위 | 항목 | 상태 |
|---|---|---|
| **P0** | **Smartbidder MSAL client_secret 만료** — 2026-07-26부터 10일 연속 AADSTS7000222. DA/RT 가격 예측·AS 청산가·P(DA>RT) 전무. DAM bid cutoff 10:00 CT까지 정량 가격 신호 없음. **Ascend rep 즉시 연락 필수.** | CRITICAL — 전 에이전트 공통 |
| **P0** | **Rule 8 원인 조사** — 2026-08-02 flowday에서 DA sell 추천이 DA buy로 역방향 실행 확인 (catastrophic). -$14,872 vs P50. Smartbidder/Ascend 실행 설정 즉시 확인 요청. | CRITICAL — bess-optimizer |

---

## 1. 전일 실적 — 2026-08-02

> **출처**: pnl-manager (`reports/daily/pnl/2026-08-02.md`) | Tenaska PTP PRODUCTION (384 rows) | Smartbidder benchmark N/A (DEGRADED)

### P&L 요약

| 항목 | GKS 실적 | Smartbidder Benchmark | Delta |
|---|---:|---:|---:|
| DA Energy | -$15,794.50 | N/A | N/A |
| RT Energy | +$12,465.66 | N/A | N/A |
| Non-Spin | +$2,886.60 | N/A | N/A |
| RRS | +$640.00 | N/A | N/A |
| ECRS / RegUp / RegDown | $0.00 | N/A | N/A |
| DART Virtual | N/A (DA Bid/Offer 파일 빈 배열) | N/A | N/A |
| **Total** | **$197.76** | N/A (DEGRADED 10일) | N/A |

> Energy Net (DA+RT): **-$3,328.84** | AS Net (Non-Spin+RRS): **+$3,526.60**

### 충방전 실적

- Energy Injection (RT 방전): **99.06 MWh**
- Energy Consumption (RT 충전): **133.87 MWh**
- Net RT: -34.81 MWh (충전 우위)
- DA 매입 (Net DA Position): 400 MWh (HE09-12, HE20-21, HE23-24)

### 최고/최저 시간대

- 최고: **HE22 $1,341.15** (RT $1,021 + RRS $320), **HE19 $942.44** (RT 방전), HE21 $53.64
- 최저: **HE10 -$889.14**, HE09 -$832.21, HE11 -$486.71 (DA 충전 비용 과다)
- 음수 시간대 합계: -$3,310.55 (HE08, HE09-12, HE20, HE23-24)

### 주요 특이사항 (pnl-manager)

- **Rule 8 CATASTROPHIC 확인**: DA sell 추천 HE20-21이 DA buy로 역방향 실행됨. DA 매입 비용 -$15,794.50(400 MWh @ avg $39.49/MWh). P50 목표 $15,070 대비 -$14,872(-98.7%) 실현.
- Non-Spin이 유일한 안정 수입원: $2,886.60 실현 (90 MW × 12h), 추정치 대비 약 3.3배 초과.
- DA 충전 단가($39.49/MWh avg)가 사전 추정치($7-12/MWh) 대비 3-5배 과소 추정됨 — 반복 패턴 확인.
- HE08(07:00 CT): NonSpin 공백 (저 SOC 구간, DA_NS_Amt = $0).
- HE22: RT discharge 28.72 MWh + RRS 40 MW×$8/MW = 당일 최고 $1,341.15.

---

## 2. D+1 시황 — 2026-08-04

> **출처**: market-analyst (`reports/daily/market-briefing/2026-08-04.md`) | Yes Energy BIDCLOSE PRODUCTION (24 rows) | PARTIAL mode (Smartbidder DEGRADED — 가격 정량 추정 불가)

- **90 GW 첫 돌파**: HE16-17에서 90,285-90,299 MW — 이번 폭염 이벤트 첫 90 GW 초과. 24h 평균 74,746 MW(+2,212 MW vs 08/03). 저점 HE05 = 58,687 MW.

- **Duck curve SEVERE**: Net load 최저점 **HE10 = 23,639 MW** — 이번 폭염 이벤트 최심. Solar 27,330 MW + Wind 12,875 MW = 총 재생에너지 약 40,205 MW가 NL 23,639 MW를 크게 상회. RT near-zero 또는 음수 가능. 최우선 BESS 충전 창.

- **풍력 핵심 차별점**: 시스템 풍력 평균 **16,534 MW** (+4,310 MW vs 08/03). GR_WEST 야간 최대 HE02 = 14,563 MW; 오후 최저 HE15 = 6,396 MW (vs 08/03 최저 2,115 MW, +4,281 MW). GR_COASTAL HE18 = 3,674 MW(해풍 피크). 강한 풍력이 HE20-21 스파이크 위험을 08/03 대비 완화하나 제거하지는 않음.

- **Solar cliff**: HE13 = 30,666 MW 정점 → HE19 = 20,869 MW → HE20 = 8,120 MW → HE21 = 475 MW. HE18-21 총 -26,389 MW. **단일 시간 최대 낙폭 HE19-20 = -12,749 MW**(Net load +12,191 MW).

- **Evening spike window (HE20-21)**: Net load 59,764-64,742 MW; solar 사실상 소멸; 강제 정지 7,404 MW. P(RT>$100) 정성적으로 HIGH. GR_WEST 7,861-8,853 MW로 08/03보다 완화. 정량 가격 예측은 Smartbidder 복구 전 불가.

- **가격 방향성 추정 (정성, non-executable)**: 야간 $10-25/MWh | Duck floor HE09-10 $0-15/MWh (near-zero 가능) | 오후 HE11-17 $25-55/MWh | Solar cliff onset HE18-19 $40-80/MWh | Evening spike HE20-21 $80-200+/MWh. Smartbidder 없이 입찰에 사용 불가.

---

## 3. D+1 혼잡 아웃룩 — 2026-08-04

> **출처**: congestion-analyst (`reports/daily/congestion/2026-08-04.md`) | Stage 0 — rule-based provisional | Yes Energy PRODUCTION | Hub-pair LMP ABSENT (74th cycle)

### Top 3 Binding Constraints

| Constraint | Hour Range | P(binding) | E[lambda\|binding] | Note |
|---|---|---|---|---|
| **WEST_TO_NORTH_345** | **HE01-06** | **MEDIUM-HIGH 32-45%** | **$15-30/MWh** | GR_WEST 11,796-14,563 MW; SCI 0.399-0.492 (Stage 0 최고 야간); OFFPEAK 저부하 |
| **SOUTH_HOUSTON_IMPORT** | **HE19-21** | **MEDIUM 28-42%** (central ~32%) | **$30-65/MWh** | NL ramp +21,473 MW (binding anchor까지 445 MW 미달); Enverus gap 하방 리스크 |
| **WEST_TO_NORTH_345** | **HE22-24** | **MEDIUM 18-28%** | **$8-18/MWh** | GR_WEST 10,180-11,923 MW; SCI 0.344-0.403 |
| WEST_TO_NORTH_345 | HE09-12 | LOW-MEDIUM 15-25% | $8-15/MWh | SEVERE duck curve + 주간 GR_WEST 상승 |
| PANHANDLE_EXPORT_345 | HE01-04 | LOW 5-12% | — | GR_WEST HE02 = 14,563 MW (임계 15,000 MW까지 437 MW) |

### Finding 7 — Duck Curve SEVERE

- NL 최저점 HE10 = **23,639 MW** (SEVERE tier: 22,000-26,000 MW)
- **E[GKS MCC HE09-12] = -$3.0 to -$5.0/MWh** (vs 08/03 MODERATE -$0.5 to -$2.5/MWh, 2배 심화)
- EXTREME 진입(NL < 22,000 MW) 확률 15-20% (버퍼 1,639 MW)
- 08/03 MODERATE(26,395 MW) → 08/04 SEVERE(23,639 MW): 2,756 MW 심화

### GKS_BESS_RN MCC Snapshot

| Window | E[MCC $/MWh] | P50 / P90 | Conviction |
|---|---|---|---|
| HE01-04 | -$4 to -$8 | -$2 / -$12 | MEDIUM-HIGH direction, LOW-MEDIUM magnitude |
| HE05-06 | -$2 to -$5 | -$1 / -$7 | MEDIUM direction |
| HE09-12 | **-$3 to -$5** | -$2 / -$6 | **MEDIUM-HIGH direction, MEDIUM magnitude (SEVERE tier)** |
| HE13-18 | -$0.5 to +$0.5 | 0 / -$0.5 | LOW |
| **HE19-21** | **+$1.0 to +$3.5** | 0 / +$4 | **LOW-MEDIUM (SOUTH_HOUSTON_IMPORT MEDIUM 28-42%)** |
| HE22-24 | -$1.5 to -$4 | -$0.5 / -$5 | MEDIUM direction, LOW magnitude |

> Stage 0 provisional. Hub-pair LMP 74번째 연속 부재 — MCC magnitude 불확실도 높음.

---

## 4. GKS BESS 운용 제안 — 2026-08-04

> **출처**: bess-optimizer (`reports/daily/bess-optimizer/2026-08-04.md`) | DATA_STATUS: Yes Energy=PROD, Smartbidder=DEGRADED(10일차), Enverus=ABSENT | STRATEGIC BENCHMARK ONLY (Rule 8 ACTIVE)

### Primary Stack A — DA Energy Arbitrage

**전략**: 야간 DA 충전(HE01) → NS+ECRS Hold(HE02-08) → SEVERE Duck DA 충전(HE09-10) → NS+RRS Hold(HE11-19) → DA 방전(HE20-21)

| HE | Mode | Energy MW | NS MW | RRS MW | ECRS MW | SoC End MWh |
|----|------|----------:|------:|-------:|--------:|------------:|
| 01 | DA Charge | -50 | 0 | 0 | 0 | 67.5 |
| 02-06 | NS-Hold | 0 | 50 | 0 | 0 | 67.5 |
| 07-08 | NS+ECRS-Hold | 0 | 40 | 0 | 20 | 67.5 |
| 09 | DA Charge | -100 | 0 | 0 | 0 | 152.5 |
| 10 | DA Charge | -56 | 0 | 0 | 0 | 200 |
| 11 | NS-Hold | 0 | 70 | 0 | 0 | 200 |
| 12-16 | NS+RRS-Hold | 0 | 60 | 30 | 0 | 200 |
| 17 | NS+RRS-Hold | 0 | 40 | 30 | 0 | 200 |
| 18 | NS-Hold | 0 | 30 | 0 | 0 | 200 |
| 19 | NS-Hold (min) | 0 | 20 | 0 | 0 | 200 |
| **20** | **DA Discharge** | **+100** | 0 | 0 | 0 | 100 |
| **21** | **DA Discharge** | **+100** | 0 | 0 | 0 | 0 |
| 22-24 | Idle | 0 | 0 | 0 | 0 | 0 |

SoC 검증: 25 MWh(시작) → 67.5(HE01후) → 152.5(HE09후) → 200(HE10후) → 0(HE21후). FEASIBLE. HSL 100 MW 전 구간 준수.

### Expected Revenue (P10 / P50 / P90)

| 항목 | P10 | P50 | P90 |
|---|---:|---:|---:|
| 에너지 Net (충전 차감 포함) | +$6,540 | +$13,736 | +$28,800 |
| AS (NS+RRS+ECRS) | +$1,500 | +$3,310 | +$6,000 |
| **TOTAL** | **+$8,040** | **+$17,046** | **+$34,800** |
| vs 08/03 Stack A P50 ($15,060) | — | **+$1,986 (+13.2%)** | — |
| vs Smartbidder benchmark | N/A (DEGRADED 10일) | N/A | N/A |

### 핵심 판단 포인트

- **DA 입찰 파라미터**: HE01 충전 cap $25/MWh; HE09 cap $25/MWh; HE10 cap $15/MWh; HE20 방전 floor $55/MWh; HE21 방전 floor $65/MWh.
- **Rule 6 (SOUTH_HOUSTON_IMPORT)**: P=28-42%, central 32% < 35% HIGH 임계 → DA primary 유지. RT-only binding risk 상승(Aug 1 선례) → Stack C 트리거 인지 필요.
- **Stack C (조건부 RT primary)**: 트리거 — ① 09:00-09:30 CT P(binding) ≥ 35% 확인, ② GR_WEST HE18-20 실시간 < 3,000 MW, ③ Smartbidder 복구 후 P(DA>RT) < 0.45. Stack C P50 추정 ~$22,046(+$5,000 vs Stack A).
- **핵심 risk**: Rule 8 ACTIVE(실행 역방향 위험), GR_WEST 오후 약세 시 HE20-21 스파이크 강화, Duck curve EXTREME 전락 시 충전 비용 추가 절감(upside).
- **불확실도 경고**: Smartbidder 10일 DEGRADED. P10-P90 범위($8K-$35K)는 정상 범위의 4배 이상. 본 추천은 STRATEGIC BENCHMARK.

---

## 5. DART Virtual 포지션 — 2026-08-04

> **출처**: dart-virtual-trader (`reports/daily/dart-virtual-trader/2026-08-04.md`) | Advisory-only mode ACTIVE (ERCOT 미제출) | SB-DEGRADED(-3 ppt 패널티) | Yes Energy PROD

### 포지션 제안 (Advisory)

| HE (CT) | Direction | Node | MW | DA Price Target | RT Price View | 승률 Est. | 손익비 Est. |
|---------|-----------|------|----|-----------------|---------------|----------|------------|
| 01-08 | SKIP | — | 0 | — | — | < 55% | — |
| **09** | **Short DA / Long RT (INC)** | **HB_BUSAVG** | **10** | **~$15-25/MWh** | **~$5-10/MWh** | **57%** | **~1.4:1** |
| **10** | **Short DA / Long RT (INC)** | **HB_BUSAVG** | **20** | **~$8-18/MWh** | **~$0-5/MWh** | **62%** | **~1.9:1** |
| **11** | **Short DA / Long RT (INC)** | **HB_BUSAVG** | **15** | **~$12-22/MWh** | **~$2-8/MWh** | **60%** | **~1.7:1** |
| 12 | SKIP | — | 0 | — | — | ~54-56% | — |
| 13-19 | SKIP (P 미달) | — | 0 | — | — | ~47-52% | — |
| 20 | SKIP (DEC 분석) | — | 0 | — | — | ~54-56% | — |
| 21 | SKIP (DEC 분석) | — | 0 | — | — | ~54-56% | — |
| 22-24 | SKIP (INC block) | — | 0 | — | — | ~53-55% | — |

### 요약

- **총 advisory notional**: 45 MW (HE09 10 MW + HE10 20 MW + HE11 15 MW), 전부 INC (Short DA / Long RT)
- **E[P50] gross**: +$96.8 | **Confidence-weighted (×0.80)**: +$77.4
- **P(win) 가중평균**: 60.2%
- **HE10 PRIMARY (SEVERE tier)**: NL 23,639 MW; 총 재생에너지 ~40,204 MW vs NL, RT near-zero 구조적. P=62%, 7/31 SEVERE 선례(23,784 MW)와 거의 동일 구조.
- **HE20-21 DEC SKIP**: NL ramp +21,473 MW(v5 조건 1 충족 ✓, Jul 1 이후 첫 번째) → P(binding) central ~32% < 35% FAIL, P(DEC win) ~54-56% < 57% FAIL → SKIP. 모니터링 유지.
- **HE22-24 INC block**: WEST_TO_NORTH P(binding) > 20% AND GR_WEST < 18,000 MW 이중 조건 충족.
- **Advisory ONLY**: ERCOT 미제출. 10:00 CT DAM 마감 전 minsoo 검토 후 제출 여부 결정 필요.

---

## 6. Self-Review 요약 — 2026-08-03 Learnings

> **출처**: 각 에이전트 `memory/<agent>/learnings/2026-08-03.md`

### market-analyst

08/03 브리핑(D+1 for 08/03) 검토. Smartbidder 10일 DEGRADED로 가격 실측 검증 불가.
- **Wind upside 시나리오 누락**: GR_WEST 약세(2,115 MW 최저) 리스크는 정확히 식별했으나 강풍 대안 시나리오 없음. 향후 STWPF 최저 < 3,000 MW 시 +2-3 GW 상방 시나리오 명시 필요.
- **Solar cliff 및 피크 시간 식별**: 구조적으로 정확(A). 90 GW 이상 일수에서 피크 시간이 HE16-17로 앞당겨지는 패턴 확인.
- **Process 개선**: ERCOT 공개 RT 가격(ercot.com, T+1 15분 정산) 활용 fallback 구현 필요. Smartbidder 재가동 시까지 가격 검증 대체 수단 부재 상태.

### congestion-analyst

T+0 interim 파일링 (2026-08-03 Tenaska 정산 미수신; T+1 정식 검토는 2026-08-04 아침 예정).
- **08/03 분류 구조적으로 정확**: MODERATE(26,395 MW)와 SEVERE(23,639 MW) 티어 구분 유효 확인. 야간 WEST_TO_NORTH LOW-MEDIUM(SCI 0.327-0.345)과 MEDIUM-HIGH(SCI 0.461-0.492) 차별화 정상 작동.
- **Enverus gap 보수성**: YE-Enverus NL 격차(HE21 기준 3,741-4,626 MW)가 SOUTH_HOUSTON_IMPORT DA binding 확률을 체계적으로 하향 조정. P(RT binding)이 P(DA binding)보다 10-15 ppt 높을 가능성 — Aug 1 RT-only binding 패턴과 일치.
- **Stage 1 feature 후보**: prior-day NL trough, GR_WEST D-1 vs D-2 delta (야간 급변 감지).

### bess-optimizer

2026-08-02 flowday 실적 vs 추천 검토.
- **Rule 8 CATASTROPHIC 첫 확인**: DA sell 추천 HE20-21이 DA buy로 역방향 실행. 실현 $197.76 vs P50 $15,070 = **-$14,872(-98.7%)**. 원인 미파악. 구조적 문제로 간주, 즉시 Smartbidder/Ascend 설정 확인 요청.
- **NS 초과 달성**: $2,886.60 실현 (90 MW × 12h) vs 추정 ~$870. 2026년 8월 여름 NS 단가 재보정 필요($2/MWh 이상).
- **DA 충전 단가 과소 추정**: 실제 $39.49/MWh avg vs 추정 $7-12/MWh. 08/04 P50 추정에 반영하여 상향 보정(HE10 P50 $4, HE09 P50 $14).
- **08/04 개선 5개 액션**: Rule 8 명시 강화, 충전 단가 상향, NS MW 90 MW 상한 채택, 야간 HE01 충전 추가, 방전 창 1시간 확장 검토.

### dart-virtual-trader

2026-08-03 flowday 포지션 검토 (정산 미수신 — T+2 = 2026-08-05 예정).
- **구조적 WIN 추정 3/3**: HE09-11 INC(MODERATE duck curve, 재생에너지 초과 +9,417 MW HE10) 구조적으로 WIN 방향. 8/4 데이터와 비교로 간접 확인.
- **HE13-19 veto 타당성 HIGH**: 8/3 GR_WEST 극약세(2,115-5,188 MW) — 8/4 오후(6,396-7,307 MW)와 극명한 대조. Veto 정당성 재확인.
- **DEC v5 조건 1 최초 충족(8/4)**: NL ramp +21,473 MW(Jul 1 이후 첫 번째). 8/3 ramp 18,665 MW < 20,000 MW 미달로 SKIP 적정. 조건 2-4 모니터링 시작.
- **Smartbidder 10일 DEGRADED 최장 기록**: WDPEAK duck curve INC 구조적 WIN 추정 5/5 유지. HE09 MILD/MODERATE 경계 사례(P=57%) 재교정은 SB 복구 후.

---

## 7. Cross-Agent 일관성 검토

| 항목 | market-analyst | congestion-analyst | bess-optimizer | dart-virtual-trader | 판정 |
|---|---|---|---|---|---|
| 피크 스파이크 window | HE20-21 | HE19-21 (SOUTH_HOUSTON MEDIUM) | DA discharge HE20-21 | HE20-21 DEC SKIP (P < threshold) | **일관** — 동일 window 식별; DART는 DEC 미충족으로 SKIP |
| 충전 최우선 창 | HE09-10 (duck floor near-zero) | HE09-12 E[MCC] -$3~-$5 | DA charge HE09(100MW)+HE10(56MW) | INC HE09-11 (Short DA/Long RT) | **일관** — 동일 창 독립적으로 식별 |
| 야간 West wind 리스크 | GR_WEST avg 16,534 MW (+4,310) | WEST_TO_NORTH MEDIUM-HIGH 32-45% HE01-06 | DA charge HE01 50 MW 추가 | INC block HE22-24 (WEST_TO_NORTH > 20%) | **일관** — 야간 West 과잉 동일하게 인식 |
| SOUTH_HOUSTON_IMPORT | P qualitatively HIGH (HE20-21 spike) | MEDIUM 28-42%, central 32% | Rule 6 HYBRID; DA primary (32% < 35%) | DEC v5: 조건 1 충족, central P 32% < 35% FAIL → SKIP | **일관** — 모두 central 32%를 borderline으로 인식, DA primary 유지 |
| Smartbidder P0 | CRITICAL flag | CRITICAL flag | P0 액션 | P0 액션 | **일관** |

**모순 없음.** 모든 에이전트가 동일한 구조적 신호(SEVERE duck HE09-10, Solar cliff HE20-21, West wind 야간)를 독립적으로 동일하게 해석함. DART HE13-19 veto 미발동(GR_WEST > 5,500 MW) vs 08/03 veto 발동 차이는 당일 조건 차이로 설명됨 — 모순 없음.

---

## 8. 데이터 현황

| 벤더/소스 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP | **PRODUCTION** | 2026-08-02 실적 384 rows 수신 완료. 2026-08-03 T+1은 2026-08-04 수신 예정. |
| Yes Energy BIDCLOSE | **PRODUCTION** | 2026-08-04.csv 24 hourly rows 정상. 수급 데이터(Load/NL/Solar/Wind) 신뢰도 HIGH. |
| Smartbidder (MSAL) | **DEGRADED** | 2026-07-26부터 **10일 연속** AADSTS7000222. DA/RT 가격 예측·AS 청산가·P(DA>RT) 전무. P0 긴급 조치 필요. |
| Enverus (Net-load/Solar/Wind STPF) | NOT_COLLECTED | 2026-08-04 SOUTH_HOUSTON_IMPORT Enverus 보정 불가. YE-Enverus gap (3,741-4,626 MW HE21) 검증 차단. |
| AG2 WSI (Weather/Wind/Load) | NOT_COLLECTED | GR_WEST STWPF 독립 검증 불가. 야간 풍력 급변 감지 차단. |
| Hub-pair LMP | ABSENT | **74번째 연속 부재 사이클.** MCC magnitude 전부 heuristic. |
| Tenaska DART virtual revenue | NULL | 53일+ 연속. dart-virtual-trader 실현 P&L 검증 불가. |

---

*reporter | 발행 2026-08-03 07:30 CT | D+1: 2026-08-04 | 자체 분석 추가 없음 — 취합·요약만*
*저장: `reports/daily/2026-08-04.md` | 사본: `memory/reporter/history/2026-08-04.md`*
