# GKS BESS Daily Report — 2026-08-05 (D+1)

> **Generated**: 2026-08-04 07:30 CT (Houston) | **Reporter**: reporter
> **Data**: Yes Energy=PRODUCTION | Tenaska PTP=PRODUCTION (2026-08-03) | Smartbidder=DEGRADED Day 11 (AADSTS7000222, 2026-07-26~) | Enverus=NOT_COLLECTED | AG2=NOT_COLLECTED
> **출처 에이전트**: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader

---

## 0. 긴급 조치 사항

| 우선순위 | 항목 | 상태 |
|---|---|---|
| **[P0]** | **Smartbidder MSAL client_secret 갱신 — 즉시 Ascend rep 연락** | 2026-07-26부터 **11일 연속** AADSTS7000222. DA/RT 가격 예측·AS 청산가·P(DA>RT) 전무. DAM bid cutoff 10:00 CT 전까지 정량 가격 신호 없음. 사업 존속 위협 수준 — bess-optimizer·market-analyst·dart-virtual-trader 공통 P0. |
| **[P1]** | **09:30 CT — GR_WEST STPF 실시간 확인** | P(SOUTH_HOUSTON_IMPORT binding) ≥ 35% 또는 GR_WEST < 4,000 MW 확인 시 Stack C(RT primary) 전환 검토. |
| **[P1]** | **10:00 CT DAM cutoff 전 — Stack A 검토 및 Smartbidder 입력** | DA Charge HE09-11 / DA Discharge HE20-21 입찰 파라미터 확인. |

---

## 1. 전날 실적 Review (2026-08-03) [PARTIAL — Tenaska only]

> **출처**: pnl-manager (`reports/daily/pnl/2026-08-03.md`) | Tenaska PTP PRODUCTION (371 rows, hourly) | Smartbidder benchmark: N/A (DEGRADED 11일)

### P&L 요약

| 항목 | GKS 실적 | Smartbidder Benchmark | Delta |
|---|---:|---:|---:|
| DA Energy | +$2,789.80 | N/A | N/A |
| RT Energy | -$1,192.03 | N/A | N/A |
| Non-Spin | +$2,784.15 | N/A | N/A |
| ECRS | +$460.80 | N/A | N/A |
| RRS / RegUp / RegDown | $0.00 | N/A | N/A |
| DART Virtual | N/A (DA Bid/Offer 파일 빈 배열) | N/A | N/A |
| **Total** | **$4,842.72** | **N/A (DEGRADED 11일)** | **N/A** |

> Energy Net (DA+RT): **+$1,597.77** | AS Total (ECRS+NS): **+$3,244.95**

### 충방전 실적

- Energy Injection (RT 방전): **105.18 MWh**
- Energy Consumption (RT 충전): **121.81 MWh**
- Net RT: **-16.63 MWh** (충전 우위)
- DA 매도: 110 MWh (HE01 30 MWh, HE13 30 MWh, HE14 50 MWh) | DA 매입: 0 MWh

### 최고 / 최저 시간대

- **최고**: HE21 **$1,332.76** (NS $248.85 + ECRS $33.75 + RT $1,050.16), HE20 **$1,322.70** (RT $1,167.90 + NS $154.80), HE22 **$1,072.46** (NS $387.00 + ECRS $299.25 + RT $386.21)
- **최저**: HE10 **-$733.69** (RT 충전 비용 -$784.99, NS +$51.30), HE09 **-$721.32** (RT 충전 비용 -$788.82, NS +$67.50)
- 음수 시간대 합계: **-$1,787.74** (HE09-13, HE17)

### 주요 특이사항 (pnl-manager)

- Non-Spin ($2,784.15)과 DA Energy ($2,789.80)이 양대 수익원. RT Energy 순손실(-$1,192.03)은 HE01/HE13/HE14 DA 매도 포지션 대비 RT 실물 미이행 및 태양광 피크 시간대 RT 충전 비용에 기인.
- HE09-10 (08:00-09:00 CT): RT 충전 48.6/42.7 MWh @ $16.30/$18.46/MWh → 순 손실 -$1,455.01. SEVERE duck curve 구간.
- HE22 (21:00 CT): NS $8.60/MW + ECRS $6.65/MW 동시 고가 청산 → $1,072.46 기록.
- Smartbidder benchmark 비교: 전면 N/A (DEGRADED 11일).

---

## 2. 오늘 시황 (2026-08-05)

> **출처**: market-analyst (`reports/daily/market-briefing/2026-08-05.md`) | Yes Energy BIDCLOSE PRODUCTION (24 hourly rows)
> PARTIAL mode: DA/RT 가격 예측·AS 청산가·P(DA>RT) 없음. 가격 뷰는 수급 기반 방향성 추정치.

### 헤드라인

폭염 Day 4 지속 — 08/04와 수급 구조 실질 동일. 총부하 피크 HE17=**89,261 MW** (90 GW 미달, 이번 이벤트 최초 소폭 완화). Duck-curve 저점 HE10=**25,190 MW** (SEVERE 상단; 08/04 23,639 MW보다 1,551 MW 얕음). 저녁 NL 피크 HE21=**64,530 MW** (08/04 64,742 MW 대비 -212 MW, 실질 동일). HE19→HE20 단시간 최대 ramp **+12,153 MW** (08/04 +12,191 MW와 거의 동일). Forced outage 평균 **7,866 MW** (+366 MW vs 08/04) — 예비력 타이트.

### 수급 주요 지표

| 항목 | 수치 | 비고 |
|---|---|---|
| 24h avg Load | 74,303 MW | 08/04 대비 -443 MW |
| Peak Load | HE17 = **89,261 MW** | 90 GW 미달 (08/04: 90,299 MW) |
| Duck Trough (Net Load) | HE10 = **25,190 MW** | SEVERE 상단; 08/04 23,639 MW보다 얕음 |
| Net Load Peak | HE21 = **64,530 MW** | 08/04 64,742 MW 대비 -212 MW |
| HE19→HE20 Ramp | **+12,153 MW** | 08/04 12,191 MW와 구조적 동일 |
| Solar Peak | HE13 = 29,827 MW | 08/04 30,666 MW 대비 -839 MW |
| Solar Cliff HE18→HE21 | **-25,444 MW** | 3시간 내 완전 소멸 |
| GR_WEST Overnight avg (HE01-05) | **10,097-12,410 MW** | 08/04 대비 평균 -2,102 MW (가장 큰 변화) |
| GR_WEST Evening (HE20-21) | 8,011 / 9,090 MW | 08/04 대비 +150/+237 MW (미미) |
| Forced Outage avg | **7,866 MW** | +366 MW vs 08/04; HE21 cap-out 8,028 MW |

### 가격 뷰 (방향성 추정 — Smartbidder DEGRADED)

| 시간대 | 수급 근거 | 방향성 가격 추정 |
|---|---|---|
| HE01-06 (야간) | GR_WEST 10,097-12,410 MW; wind softer -2.1 GW vs 08/04 | ~$15-30/MWh (08/04보다 소폭 상승) |
| HE09-10 (Duck 저점) | NL 25,190-30,416 MW; Solar+Wind ~38,397 MW at HE10 | **~$5-20/MWh** — 최저가 충전 창 |
| HE11-17 (midday) | NL 27,375-41,738 MW; load 89,261 MW peak | ~$25-55/MWh |
| HE18-19 (cliff onset) | Solar cliff 진입; NL 42,970-47,808 MW | ~$40-80/MWh |
| **HE20-21 (spike window)** | **NL 59,960-64,530 MW; solar 405 MW; cap-out 8,028 MW** | **~$80-200+/MWh** |

### 주요 리스크

1. GR_WEST 실시간 STWPF 이탈: STWPF 6,308-7,355 MW vs 08/03 실제 2,115 MW — 4,300 MW 괴리 선례 있음. HE20-21 spike 위험 상승 가능.
2. Forced outage 추가 발생: HE21 cap-out 8,028 MW 대비 추가 trip 시 64,530 MW net load 예비력 소멸.
3. Duck curve 심화 (NL < 25,000 MW, EXTREME 경계): 3,190 MW 버퍼. 08/04 대비 낮은 tail risk.

---

## 3. 혼잡 아웃룩 (2026-08-05)

> **출처**: congestion-analyst (`reports/daily/congestion/2026-08-05.md`) | Stage 0 — rule-based heuristic | Yes Energy BIDCLOSE PRODUCTION

### 헤드라인

**MODERATE-HIGH activity** Wednesday. SEVERE Duck (NL 25,190 MW HE10, upper SEVERE tier), MEDIUM overnight West wind (SCI 0.367-0.419, step-down from Aug 4 MEDIUM-HIGH), 근-동일한 solar cliff to Aug 4 (NL ramp +21,560 MW HE18→HE21).

### Top Binding Constraints

| 제약 | 시간대 | P(binding) | E[lambda\|binding] | 비고 |
|---|---|---|---|---|
| **SOUTH_HOUSTON_IMPORT** | **HE19-21** | **MEDIUM 28-42%** (central ~32%) | **$30-65/MWh** | NL ramp +21,560 MW; 358 MW below anchor. Enverus gap risk (40-50% 확률) 적용 시 하향. |
| **WEST_TO_NORTH_345** | **HE01-05** | **MEDIUM 18-28%** | **$10-20/MWh** | GR_WEST 10,848-12,410 MW; SCI 0.367-0.419. 08/04 MEDIUM-HIGH보다 하향. |
| WEST_TO_NORTH_345 | HE22-24 | MEDIUM 16-24% | $8-15/MWh | GR_WEST 10,425-12,289 MW; SCI 0.352-0.415. |
| WEST_TO_NORTH_345 | HE09-12 | LOW-MEDIUM 8-15% | $8-15/MWh | SEVERE duck (NL 25,190 MW HE10) + daytime GR_WEST 6,308-7,631 MW. |
| PANHANDLE_EXPORT_345 | HE01-04 | NEGLIGIBLE <2% | — | GR_WEST HE01 = 12,410 MW — 2,590 MW below 15,000 MW threshold. |

### GKS 노드 MCC Snapshot (Stage 0 — GKS_BESS_RN)

| 시간대 | E[MCC, $/MWh] | 방향 | 확신도 |
|---|---|---|---|
| HE01-05 | -$2 to -$6 | WEST discount | MEDIUM direction, LOW magnitude |
| **HE09-12 (Duck)** | **-$2.5 to -$4.5** | **GKS 노드 할인** | **MEDIUM-HIGH direction (Finding 7 SEVERE)** |
| HE13-18 | -$0.5 to +$0.3 | 중립 | LOW |
| **HE19-21** | **+$0.5 to +$3.0** | **HOUSTON premium** | LOW-MEDIUM |
| HE22-24 | -$1 to -$3 | WEST discount | MEDIUM direction, LOW magnitude |

> **Finding 7 (Duck Curve)**: SEVERE — NL trough 25,190 MW HE10. E[GKS MCC HE10] = **-$2.5 to -$4.5/MWh** (upper SEVERE; 단일 시간 SEVERE 창). Hub-pair LMP ABSENT 75th consecutive cycle — 크기 불확실.

---

## 4. GKS BESS 운용 제안 (2026-08-05)

> **출처**: bess-optimizer (`reports/daily/bess-optimizer/2026-08-05.md`) | Stack A (Primary)
> **Asset**: GKS_BESS_RN 100 MW / 200 MWh / RTE 85% | SoC 초기: 0 MWh (Rule 7 보수적 기준)

### Stack A — Duck Charge + NS All-Day + Solar Cliff Discharge (Primary)

| HE | Mode | Energy MW | NS MW | ECRS MW | SoC End MWh |
|---|---|---:|---:|---:|---:|
| 01-08 | NS-Hold | 0 | **90** | 0 | 0 |
| **09** | **DA Charge** | **-100** | **90** | 0 | 85 |
| **10** | **DA Charge** | **-100** | **90** | 0 | 170 |
| **11** | **DA Charge** | **-35** | **90** | 0 | 200 |
| 12-18 | NS-Hold | 0 | **90** | 0 | 200 |
| 19 | NS-SOC Hold | 0 | **45** | 0 | 200 |
| **20** | **DA Discharge** | **+100** | 0 | 0 | 100 |
| **21** | **DA Discharge** | **+100** | 0 | 0 | 0 |
| 22-24 | ECRS+NS Hold | 0 | **45** | **45** | 0 |

**DA 입찰 파라미터**:
- HE09 매수: ≤ $20/MWh (MILD duck; GKS node ~$11-21)
- HE10 매수: ≤ $15/MWh (SEVERE duck FLOOR; E[GKS MCC] -$3.0 to -$3.5)
- HE11 매수: ≤ $18/MWh (MODERATE duck; 35 MW top-up)
- HE20 매도: min ≥ $50/MWh (Solar cliff; NL 59,960 MW)
- HE21 매도: min ≥ $60/MWh (NL peak 64,530 MW)

### 기대 수익 (P10 / P50 / P90)

| 항목 | P10 | P50 | P90 |
|---|---:|---:|---:|
| 에너지 Net | +$8,340 | +$16,980 | +$35,920 |
| AS (NS+ECRS) | +$2,300 | +$2,882 | +$4,200 |
| **TOTAL** | **+$10,640** | **+$19,862** | **+$40,120** |
| vs Smartbidder | N/A (DEGRADED 11일) | N/A | N/A |
| vs 08/03 실적 $4,842 | — | **+$15,019 (+310%)** | — |

### Stack C (조건부 — RT Primary)

**전환 트리거** (09:30 CT 재평가 시):
1. P(SOUTH_HOUSTON_IMPORT binding) ≥ 35%, 또는
2. GR_WEST STPF HE19-20 < 4,000 MW, 또는
3. Smartbidder 복구 후 P(DA>RT) at HE20-21 < 0.40

| Stack | P10 | P50 | P90 |
|---|---:|---:|---:|
| Stack A (DA Primary) | $10,640 | $19,862 | $40,120 |
| Stack C (RT Primary) | $8,000 | $24,000 | $45,000 |
| Delta (C-A) | -$2,640 | **+$4,138** | **+$4,880** |

### 핵심 리스크

- **Rule 8 (실행 이탈)**: 3회 연속 DA 에너지 실행 시간대 이탈 확인. Stack A는 STRATEGIC BENCHMARK — 실행은 Smartbidder 독립. Tenaska T+1 사후 확인 필수.
- **SOUTH_HOUSTON_IMPORT RT-only binding (P 20-28%)**: HE20-21 RT spike 가능 — Stack A에서도 RT 자동 수취.
- **HE19 NS 45 MW 실배치 시 SoC 손실**: SoC -22.5 MWh → HE21 기회손실 ~$2,498. HE18 말 SCED 확인 권장.
- **Smartbidder DEGRADED 12일차 예상**: AS 가격 신호 및 DA 가격 blind 지속.

---

## 5. DART Virtual 포지션 (2026-08-05)

> **출처**: dart-virtual-trader (`reports/daily/dart-virtual/2026-08-05.md`) | ADVISORY ONLY
> **Spread 부호**: spread = DA − RT. Positive ⇒ INC (Short DA / Long RT).

### 포지션 요약

- **Net direction**: INC bias (Short DA / Long RT) — duck curve window 3시간
- **총 노셔널**: 50 MW | **참조 노드**: HB_BUSAVG
- **Gross E[P50]**: +$101.6 | **Confidence-weighted (×0.80)**: +$81.3
- **P(win) 가중평균**: 60.5%
- **Max Loss (all lose)**: -$480 | **Structured Upside (all win)**: +$790

### 포지션 테이블

| HE | CT | 방향 | MW | Bid $ | P(win) % | E[P50] $ | 결정 |
|---|---|---|---:|---:|---:|---:|---|
| **09** | 08:00 | **INC** | **10** | $16 | 57% | +$14.0 | **ENTER** — MILD duck (NL 30,416 MW) |
| **10** | 09:00 | **INC** | **20** | $8 | 62% | +$48.0 | **ENTER (PRIMARY)** — SEVERE upper duck (NL 25,190 MW) |
| **11** | 10:00 | **INC** | **20** | $12 | 61% | +$39.6 | **ENTER** — MODERATE duck (NL 27,375 MW) |
| 19-21 | 18:00-20:00 | DEC | 0 | — | ~41-43% | — | **SKIP** — Cond 2 FAIL: P(binding) central 32% < 35% |
| 22 | 21:00 | INC (block) | 0 | — | ~55% | — | **BLOCK** — WEST_TO_NORTH P(binding) 16-24% upper > 20% |
| 나머지 21h | — | — | 0 | — | <55% | — | **SKIP** — P 미달 또는 N/A |

### DEC HE19-21 검토 결과 (SKIP)

| 조건 | 임계 | 08/05 값 | 결과 |
|---|---|---|---|
| 1. NL ramp HE18→HE21 | > 20,000 MW | +21,560 MW | PASS |
| 2. P(binding) central | > 35% | ~32% | **FAIL** |
| 3. Non-spin DA HE20-21 | < $10/MWh | UNVERIFIABLE | UNVERIFIABLE |
| 4. P(DEC win) | ≥ 57% | ~41-43% | FAIL |

---

## 6. 주요 액션 아이템

| 우선순위 | 시간 | 항목 |
|---|---|---|
| **[P0]** | 즉시 | **Ascend rep에 Smartbidder client_secret 갱신 긴급 요청** — 11일 연속 만료. 48시간 데드라인·담당자 지정. DA 가격 예측·AS 시장 포지셔닝·P(DA>RT) 11일째 blind. |
| **[P0]** | 즉시 | **Rule 8 원인 조사 지속** — DA 에너지 실행 시간대 이탈 3회 연속. Smartbidder/Ascend DA 입찰 로직 설정 확인. |
| **[P1]** | 09:30 CT | **GR_WEST STPF 확인** → P(SOUTH_HOUSTON_IMPORT binding) ≥ 35% 또는 GR_WEST < 4,000 MW 확인 시 Stack C(RT primary) 전환. |
| **[P1]** | 10:00 CT 전 | **DAM cutoff 전 Stack A 검토** — DA Charge HE09(100MW)+HE10(100MW)+HE11(35MW), DA Discharge HE20-21(각 100MW) 입찰 파라미터 최종 확인 후 Smartbidder 입력. |
| **[P2]** | 종일 | **Tenaska 08/04 T+1 수령 확인** — HE20-21 체결가·spike 실현 여부·SoC 종료치 확인 → 08/05 Stack 조정 기준. |
| **[P2]** | HE14~ | **ERCOT real-time 모니터링** — cap-out 추가 발생 및 GR_WEST vs STWPF 이탈 감시. 08/04 SOUTH_HOUSTON binding 여부도 확인. |

---

## 7. 에이전트 간 일관성 점검 (Cross-Agent Watch)

| 항목 | 일관성 |
|---|---|
| **시황 피크 vs BESS 최우선 방전 시간** | market-analyst: HE20-21 최고 spike window (NL 64,530 MW). bess-optimizer: Top 2 방전 HE21, HE20. **일치.** |
| **Duck 충전 창** | market-analyst: HE09-10 충전 권장. bess-optimizer: DA Charge HE09-11. dart-virtual-trader: INC HE09-11. **일치.** |
| **SOUTH_HOUSTON_IMPORT P(binding)** | congestion-analyst: MEDIUM 28-42% central 32%. bess-optimizer: Rule 6 DA primary (32% < 35%). dart-virtual-trader: DEC SKIP (32% < 35%). **전 에이전트 동일 수치 적용 — 일치.** |
| **HE20-21 DA vs RT 전략** | bess-optimizer: DA primary (P=32%<35%). dart-virtual-trader: DEC SKIP (동일 조건). **일치.** |
| **GR_WEST 야간 약화** | market-analyst: overnight avg -2,102 MW vs 08/04 (가장 큰 변화). congestion-analyst: MEDIUM 18-28% (vs 08/04 MEDIUM-HIGH). bess-optimizer: 야간 충전 비용 소폭 상승 반영. **일치.** |

**모순 없음.** 5개 에이전트 수급·혼잡·포지션 판단이 전 항목 일관.

---

## 8. Self-Feedback 요약 (2026-08-03 Learnings)

> 출처: `memory/<agent>/learnings/2026-08-03.md` (Front/Middle 4개 에이전트 보유)

| 에이전트 | 핵심 (1-2줄) |
|---|---|
| **market-analyst** | 08/03 브리핑 대비 실적 비교: RT settlement 전면 미수신 (Smartbidder DEGRADED). 수급 방향성(duck floor ~$5-20, spike HE20-21 ~$80-200+) 구조적 유효성 유지 — 정량 검증 불가. Yes Energy BIDCLOSE 24h avg 오차는 08/04 data로 proxy 추정 가능하나 직접 실측값 없음. |
| **bess-optimizer** | 08/02 flowday Rule 8 CATASTROPHIC 확인: DA sell HE20-21이 DA buy로 역방향 실행 (Smartbidder). $197.76 실현 vs P50 $15,070. 08/03 실적(Tenaska)에서 NS 90 MW 전 시간 청산 패턴 확인 → 08/05 Stack A에 직접 반영. Rule 2 (0.80× GKS DA할인) 폐기 — GKS DASPP ≈ hub 실증. |
| **dart-virtual-trader** | 08/03 flowday INC HE09(10MW)+HE10(20MW)+HE11(15MW) advisory: gross E[P50] +$85.0 (CW +$68.0). 구조적 WIN 추정(MODERATE duck 26,395 MW). Tenaska settlement 53일+ null — 정량 확인 불가. Advisory-only mode ACTIVE. |
| **congestion-analyst** | 08/03 T+0 interim: MODERATE duck (26,395 MW) 분류 정합 확인 — Aug 4 SEVERE(23,639 MW)와 2,756 MW 차이로 tier 구분 유효. 야간 GR_WEST SCI(0.327-0.345, LOW-MEDIUM) vs Aug 4 SCI(0.461-0.492) 단계적 분리 정상 작동. SOUTH_HOUSTON ramp calibration(+18,665 MW → LOW-MEDIUM vs +21,473 MW → MEDIUM) 스케일 작동 확인. |

---

## 9. 데이터 품질 현황

| 소스 | 상태 | 영향 |
|---|---|---|
| Yes Energy BIDCLOSE | **PRODUCTION** | 수급 24h 전 항목 정상. 방향성 HIGH 확신. |
| Tenaska PTP | **PRODUCTION** (2026-08-03 T+1 수령) | GKS 실제 실적 정상 수신. AS 단가 패턴 확인 가능. |
| Smartbidder | **DEGRADED** — Day 11 (2026-07-26~) | DA/RT 가격·AS 청산가·P(DA>RT) 전무. 가격 뷰는 fundamental 추정치만 가능. DA 입찰 품질 심각하게 저하. |
| Enverus STPF | NOT_COLLECTED (11일~) | 바람·태양광 cross-validation 불가. YE STWPF 신뢰도 단독 의존. |
| AG2 WSI | NOT_COLLECTED (11일~) | 날씨·부하 cross-validation 불가. |
| Hub-pair LMP | ABSENT (75th consecutive cycle) | GKS 노드 MCC 크기 검증 불가. Stage 0 heuristic 의존. |
| Tenaska DART Virtual | NULL (54th+ consecutive cycle) | DART 포지션 settlement 정량 확인 불가. Advisory-only 모드 지속. |

---

*저장: `reports/daily/2026-08-05.md` | HTML: `reports/daily/2026-08-05.html`*
*reporter | 2026-08-04 07:30 CT*
