# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-08-10, Monday)

> 작성: 2026-08-09 07:30 CT (Houston) | for the day starting at 2026-08-10 CT 00:00
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 데이터 모드: PARTIAL — Yes Energy PRODUCTION / Smartbidder DEGRADED Day 15 (CRITICAL) / Enverus · AG2 미수집

---

## 1. Yesterday Lookback — 2026-08-08 (Saturday WEPEAK, Heat Event Week 2 Day 14)

### P&L 요약

| 항목 | GKS 실적 | Smartbidder 벤치마크 | Delta |
|---|---|---|---|
| DA Energy | $6,452.46 | N/A (DEGRADED) | N/A |
| RT Energy | -$3,994.31 | N/A | N/A |
| Non-Spin (90 MW × 24h) | $3,213.00 | N/A | N/A |
| RegUp / RegDown / RRS / ECRS | $0.00 | N/A | N/A |
| DART Virtual | $0.00 | N/A | N/A |
| **Grand Total** | **$5,671.15** | **N/A** | **N/A** |

> Smartbidder benchmark DEGRADED: AADSTS7000222 client_secret 만료 15일차. Benchmark 비교 불가.

### 핵심 5줄

- **GKS Total Revenue: $5,671.15** (Smartbidder DEGRADED — benchmark 비교 불가) / vs 08-07 $5,462.42 (+$208.73 / +3.8% DoD)
- **가장 손실 컸던 구간**: HE10 -$1,244.56 / HE11 -$861.34 — RT 무스케줄 충전(96 MWh)이 duck floor에서 발생, DA 헤지 없이 RT 정산
- **가장 outperform 한 구간**: HE22 +$2,233.12 / HE23 +$1,772.72 — DA 스케줄 없는 RT-only 방전(88 MWh at $37/MWh) 수익, 전일(08-07)에 이어 2일 연속 패턴
- **충방전 실적**: DA Inj 340.1 MWh (HE12-21) / DA Cons 150.0 MWh (HE07-09) / RT Gen 167.7 MWh / RT Cons 196.5 MWh / GREDP 96.88% (실패 9/288 인터벌)
- **Non-Spin**: 90 MW × 24h 전량 청산 ($1.487/MW-h); HE21-24 급등 ($243→$355→$504→$375/HE)이 주요 수익 드라이버

### 시간대별 Top/Bottom Hours

| 순위 | HE | 총수익 | 주 드라이버 |
|---|---|---|---|
| Top 1 | HE22 | +$2,233 | RT-only 방전 50.6 MWh @ $37.11/MWh + NS $355 |
| Top 2 | HE23 | +$1,773 | RT-only 방전 36.5 MWh @ $34.60/MWh + NS $504 |
| Top 3 | HE21 | +$957 | DA 방전 50 MWh @ $36.82 + NS $244 − RT 쇼트 -$1,128 |
| Bottom 1 | HE10 | -$1,245 | RT 무스케줄 소비 58.7 MWh @ $21.77/MWh |
| Bottom 2 | HE11 | -$861 | RT 무스케줄 소비 37.4 MWh @ $23.95/MWh |
| Bottom 3 | HE18 | -$655 | RT 무스케줄 소비 32.1 MWh @ $23.11/MWh |

### Self-Feedback (Front/Middle 4개 에이전트 — 08-08 기준)

- **market-analyst**: DA 24h avg 예측 MAE $0.45/MWh (사실상 정확). 오후 RT spike (HE13-17 RT avg $35.66/MWh, HE16 $41.63) 완전 미예측. HE19 DA-RT 역전(+$17.74) 완전 미예측. 토요일 전용 시장 구조(저부하·정비 집중) 미반영이 근본 원인. 08-10 브리핑부터 08-08 P&L을 신규 앵커로 사용.
- **congestion-analyst**: 토요일 D+1 전용 forecast 미발행으로 분석 공백 (HE19 spread +$17.74 = 최대 DART 기회 미포착). 주말 SOUTH_HOUSTON DAM-binding/RT-non-binding 분리 호출 체계 부재 확인. 오후 RT premium (HE13-17 avg +$7.33/MWh) 프레임워크 미포함. 버스레벨 LMP (W3 item 0.09, 80번째 연속 미수집) 부재가 원인 제약 식별 차단.
- **bess-optimizer**: NS 90 MW 전 시간 청산 실증 확인 → 75 MW 보수적 설정 오류로 판정, 08-10부터 90 MW 기준 상향 목표(단, 08-09·08-10 현재 발행본은 75 MW). RT imbalance -$3,994의 구조적 원인 = Smartbidder 분산매도 패턴(DA 340 MWh 분산 vs 물리 HE22-24 집중). DA 매도 볼륨이 클수록 RT imbalance risk 증가 — 수익 추정에 반영 필요.
- **dart-virtual-trader**: 파일링 갭으로 포지션 미실행(dart_virtual_revenue $0.00). WEPEAK Saturday duck trough INC 방향 오류 확인(실측 RT > DA HE09-11 by $2-$4). VETO HE13-17이 잠재 손실 $366 차단 — 메커니즘 정상 작동. DEC v5 미진입(HE19-21 spread +$17.74/$10.80/$6.28) — 별도 신호 개발 필요.

---

## 2. D+1 Market View — 2026-08-10 (Monday, Heat Event Week 3 Day 16)

*출처: market-analyst briefing 2026-08-10.md | Yes Energy BIDCLOSE PRODUCTION | Smartbidder DEGRADED Day 15 | PARTIAL mode*

- **GR_WEST 열돔 회복 신호 — 이벤트 최대 단일 日 반등**: HE13-14 trough 5,156-5,165 MW (vs 08/09 1,942 MW, +3,214 MW). 6일간 하락 추세 첫 반전. 단, STWPF 단일 소스 — AG2 Windcast IQ 미확인(15일째). 시스템 풍력 24h avg 15,871 MW (+4,602 MW vs 08/09). GR_COASTAL HE19 = 3,594 MW (이벤트 최고 해풍).
- **Solar cliff 이벤트 극값 신기록**: HE19→HE20 -13,103 MW (vs 08/09 -12,970 MW, 신기록). 총 solar exit HE18→HE21 = -26,989 MW in 3h. HE20→HE21 net-load ramp +10,159 MW — 이벤트 최대 단일 시간 ramp. DA 가스 터빈 HE20 commitment 미흡 시 RT 급등 위험.
- **저녁 net load peak 완화**: HE21 = 59,284 MW (-2,782 MW vs 08/09 62,066 MW), Monday 상업·산업 부하(gross load +1,822 MW avg) 증가에도 풍력 회복이 상쇄. Cap-out avg 9,037 MW (08/09 대비 +57 MW, 사실상 동일). HE24 cap-out 6,991 MW (-1,815 MW) — 정비 반환 신호, 08/11 reserve margin 개선 기대.
- **Duck floor 구조**: HE10 = 26,477 MW (MODERATE lower tier; 477 MW above SEVERE 26,000 MW boundary). Cap-out 9,702 MW (이벤트 최고 — 10,000 MW dual-trigger 298 MW 미만). Solar 27,663 MW + Wind 11,574 MW = 39,237 MW variable gen vs 66,816 MW gross load. 태양광 +1.7% 초과 시 SEVERE 진입 가능(P≈15-22%).
- **LMP 방향적 전망 (Smartbidder DEGRADED — 정성 추정만)**: DA 24h avg ~$15-20/MWh (08/04 $20.10 앵커 대비 하향; Monday 상업 수요 floor로 일요일보다 소폭 상향). Duck floor HE09-11: $5-15/MWh. 저녁 HE20-21: $30-55/MWh base / Bear GR_WEST < 4,000 MW 시 $55-90/MWh. Post-peak HE22-24: $20-35/MWh 하락. AS (ECRS, RRS): +10,159 MW 단일시간 ramp 수요 역대 최고 — 정량화 불가(Smartbidder 미복구).
- **GR_WEST 시나리오 HE20-21 가격 영향**: Bear (-2 GW → 3,156 MW at HE13-14) = $55-90/MWh / Base (STWPF 5,156 MW) = $30-55/MWh / Bull (+2 GW → 7,156 MW) = $20-38/MWh. HE12 SCED checkpoint에서 실제 GR_WEST 4,000 MW 미만 시 Bear scenario 즉시 전환.

---

## 3. D+1 Congestion / Constraint — 2026-08-10

*출처: congestion-analyst 2026-08-10.md | Stage 0 provisional (rule-based heuristic) | Hub-pair LMP 80번째 연속 미수집*

### Top Binding Constraints

| 순위 | 제약 | HE 범위 | P(binding) | E[λ\|binding] | GKS MCC (E[$/MWh]) | 비고 |
|---|---|---|---|---|---|---|
| 1 | WEST_TO_NORTH_345 | **HE01-07** | **MEDIUM 22-32%** | $10-22/MWh | **-$2 to -$5** | GR_WEST 10,798-12,494 MW; SCI 0.365-0.422; Aug series record 7-hour MEDIUM (prev. max 6h) |
| 2 | Finding 7 Duck Curve | **HE10-11** | **MODERATE lower** | — | **HE10: -$1.5 to -$3.5 / HE11: -$0.5 to -$2.0** | NL 26,477 MW HE10 (477 MW from SEVERE); 2-hour window; deepest weekday MODERATE since Aug 3 |
| 3 | SOUTH_HOUSTON_IMPORT | **HE19-21** | **LOW-MEDIUM 13-23%** | $15-45/MWh | **+$0.2 to +$1.8** | NL ramp +17,605 MW (330 MW below binding floor +17,935 MW); Monday WDPEAK; primary cliff HE19→HE20 +10,159 MW (Aug series max) |
| — | WEST_TO_NORTH_345 | **HE22-24** | **MEDIUM 22-32%** | $10-20/MWh | **-$2 to -$6** | GR_WEST 11,655-13,794 MW; SCI 0.394-0.466; HE24 = 0.466 Aug series max evening SCI (MEDIUM-HIGH 근접) |
| — | PANHANDLE_EXPORT_345 | All | NEGLIGIBLE <2% | — | $0 | GR_WEST max 12,494 MW — 2,506 MW below 15,000 MW threshold |

### GKS 노드 (GKS_BESS_RN, South Zone) MCC View

| HE | E[MCC $/MWh] | P50 / P90 | Conviction | 임플리케이션 |
|---|---|---|---|---|
| HE01-07 | -$2 to -$5 | -$1 / -$7 | MEDIUM dir / LOW mag | 충전 유리 (congestion MCC 추가 할인) |
| HE09-12 | HE10: -$1.5 to -$3.5 / HE11: -$0.5 to -$2.0 | HE10: -$1 / -$4 | MEDIUM dir / LOW-MEDIUM mag | 충전 최적 (duck floor + MCC 복합) |
| HE13-18 | -$0.3 to +$0.3 | 0 / -$0.5 | LOW | No-trade zone |
| HE19-21 | +$0.2 to +$1.8 | 0 / +$2.5 | LOW | 방전 미세 우위; 과매도 자제 |
| HE22-24 | -$2 to -$6 | -$1 / -$7 | MEDIUM dir / LOW mag | 충전 유리 (W2N evening surge) — 단, SoC 제약으로 실제 충전 어려움 |

> Stage 0 limitation: 모든 수치는 SCI 임계값·NL ramp 보정점 기반 경험적 추정. 통계 모델 미적용. Hub-pair LMP 80번째 연속 미수집 — 방향 MEDIUM, 크기 LOW 신뢰도.

---

## 4. D+1 GKS BESS Recommendation — Stack A (Primary)

*출처: bess-optimizer 2026-08-10.md | Issued 2026-08-09 08:30 CT | Asset: GKS_BESS_RN 100 MW / 200 MWh*

### Hourly Schedule

| HE | Mode | Energy MW | NonSpin MW | ECRS MW | SoC End (MWh) | Est. Node Price ($/MWh) |
|:--:|------|:---------:|:----------:|:-------:|:-------------:|:-----------------------:|
| 01 | NS_HOLD | 0 | 75 | 0 | 10 | $14-22 |
| 02 | NS_HOLD | 0 | 75 | 0 | 10 | $12-20 |
| 03 | NS_HOLD | 0 | 75 | 0 | 10 | $12-20 |
| 04 | NS_HOLD | 0 | 75 | 0 | 10 | $12-18 |
| 05 | NS_HOLD | 0 | 75 | 0 | 10 | $12-18 |
| 06 | NS_HOLD | 0 | 75 | 0 | 10 | $13-20 |
| 07 | NS_HOLD | 0 | 75 | 0 | 10 | $14-22 |
| 08 | NS_HOLD | 0 | 75 | 0 | 10 | $13-20 |
| **09** | **DA_CHARGE** | **-100** | **75** | 0 | **95** | **$8-16 (eff. ~$10-11)** |
| **10** | **DA_CHARGE** | **-100** | **75** | 0 | **180** | **$5-14 (eff. ~$7-9.5)** |
| **11** | **DA_CHARGE_TOPOFF** | **-24** | **75** | 0 | **200** | **$8-16 (eff. ~$11)** |
| 12 | NS_HOLD | 0 | 75 | 0 | 200 | $13-22 |
| 13 | NS_HOLD_WATCH | 0 | 75 | 0 | 200 | $18-30 |
| 14 | NS_HOLD | 0 | 75 | 0 | 200 | $20-33 |
| 15 | NS_HOLD | 0 | 75 | 0 | 200 | $22-36 |
| 16 | NS_HOLD | 0 | 75 | 0 | 200 | $25-38 |
| 17 | NS_HOLD | 0 | 75 | 0 | 200 | $28-42 |
| 18 | NS_HOLD | 0 | 75 | 0 | 200 | $30-45 |
| 19 | NS_SOC_HOLD | 0 | 45 | 0 | 200 | $32-50 |
| **20** | **DA_DISCHARGE** | **+100** | **0** | 0 | **91** | **$38-60 (floor $38)** |
| **21** | **DA_DISCHARGE_ECRS** | **+75** | **0** | **25** | **10** | **$30-55 (floor $35)** |
| 22 | ECRS_HOLD | 0 | 0 | 25 | 10 | $25-42 |
| 23 | ECRS_HOLD | 0 | 0 | 25 | 10 | $20-35 |
| 24 | ECRS_HOLD | 0 | 0 | 25 | 10 | $15-25 |

### Expected Revenue (P10 / P50 / P90)

| 항목 | P10 | P50 | P90 |
|---|---:|---:|---:|
| Energy Net (충전 -$2,314 + 방전 $7,225) | $3,188 | $4,911 | $7,622 |
| Non-Spin (75 MW, 19h equiv.) | $1,500 | $1,953 | $2,300 |
| ECRS HE22-24 (25 MW, 3h) | $100 | $150 | $200 |
| **Grand Total** | **~$5,200** | **~$7,000** | **~$9,500** |

> vs 2026-08-08 actual $5,671: Stack A P50 $7,000 = +$1,329 (+23%). Monday 상업 부하 기반 HE20-21 높은 방전가 전망 반영.
> Smartbidder DEGRADED로 benchmark 비교 불가. 경험적 실현 추정: P50 × 0.65-0.80 = $4,550-$5,610 (Smartbidder 부분 실행 패턴 반영).

### 핵심 판단 요약

| 결정 | 선택 | 이유 |
|---|---|---|
| 야간 충전 (W2N MEDIUM HE01-07) | 거부 | Duck floor가 ~$5.5/MWh 저렴; NS 75 MW가 고수익 |
| 1차 충전 | HE09-10 (-100 MW each) | NL 26,477 MW HE10, eff. $7-9.5/MWh |
| DA vs long RT (HE20-21) | DA lock-in (floor $38/$35) | 08-08 실증: DA > RT +$6.28-+$10.80/MWh |
| HE19 사전 방전 | No (NS_SOC_HOLD) | HE20 cliff (-13,103 MW) 최대 이벤트; SoC 보전 |
| ECRS HE22-24 | Yes, 25 MW | 5+ 사이클 확인 패턴 |

### Stack B (Bear Scenario) 전환 조건

HE12-13 SCED에서 실제 GR_WEST < 4,000 MW **AND** HE19 RT > $45/MWh 동시 충족 시:
- HE19: RT_DISCHARGE +50 MW (SoC 145.7 MWh → HE20)
- HE21 잔여 방전 ~34 MW (SoC 0 MWh)
- Stack B P50 ~$8,500 (vs Stack A ~$7,000). HE20-21 가격 > $55/MWh 시 Stack B 우위.

---

## 5. D+1 DART Virtual Position — 2026-08-10

*출처: dart-virtual-trader 2026-08-10.md | Filed 2026-08-09 07:30 CT | Advisory-only mode*

### Position Table

| HE | Direction | Size (MW) | DA Offer ($/MWh) | P(win) | E[spread] ($/MWh) | E[P50 sym] ($) | 비고 |
|---|---|---|---:|---:|---:|---:|---|
| 01-06 | SKIP | 0 | — | ~49% | — | — | NEGLIGIBLE NL; W2N INC BLOCK (22-32% upper > 20% threshold) |
| 07-09 | SKIP | 0 | — | ~49-51% | — | — | P < 55% |
| **10** | **Short DA / Long RT (INC)** | **20** | **$10** | **60%** | **$7** | **+$28.0** | **PRIMARY. Duck floor 26,477 MW; 477 MW from SEVERE** |
| **11** | **Short DA / Long RT (INC)** | **10** | **$13** | **59%** | **$7** | **+$12.6** | MODERATE duck 28,130 MW; floor test barely PASS |
| 12-13 | SKIP | 0 | — | ~47-48% | — | — | NL 32,800-37,240 MW; P < 50% |
| 14-15 | **VETO** | 0 | — | — | — | — | RT spike VETO: GR_WEST 5,156-5,486 MW < 5,500 AND Load 83-85k MW > 80k |
| 16-18 | SKIP | 0 | — | ~47-48% | — | — | NL 41k MW; P < 50% |
| 19-21 | DEC SKIP | 0 | — | ~31% DEC | — | — | DEC v5 FAIL: NL ramp 17,605 MW < 20,000 MW 임계값 |
| 22-24 | SKIP + INC BLOCK | 0 | — | ~49-50% | — | — | W2N MEDIUM 22-32% INC block; P SKIP 독립 충족 |

### Summary

- **Net Direction**: INC 2포지션 (HE10 20 MW + HE11 10 MW); 총 30 MW
- **E[P50 symmetric]**: +$40.6 gross / +$32.5 confidence-weighted
- **E[P50 conservative]** (E[spread] = $2, 08-04 anchor): +$11.6 gross
- **Max combined loss**: -$210 (양 포지션 패배 시)
- **Win rate weighted avg**: 59.7%

> Calibration 주의: 08-04 Tenaska actual HE10 spread = $1.09/MWh (vs model $7/MWh assumption). 실현 P&L 계획에 +$11.6-$40.6 범위 사용 권장.

---

## 6. CRR Opportunities

crr-trader 산출물 없음 (이번 옥션 사이클 비해당).

---

## 7. Watch Items (Cross-Agent Consistency Check)

| 항목 | 에이전트 A | 에이전트 B | 판정 |
|---|---|---|---|
| DA avg 가격 범위 | market-analyst: ~$15-20/MWh | bess-optimizer: discharge floor HE20 $38, HE21 $35 | **CONSISTENT** — HE20-21은 market-analyst $30-55 범위 내. DA 24h avg은 duck floor ($5-15) 반영으로 낮아짐. |
| 1차 방전 시간대 | market-analyst: HE20-21 (evening ramp) | bess-optimizer: HE20-21 DA DISCHARGE | **CONSISTENT** |
| 1차 충전 시간대 | market-analyst: "Begin charging HE09, maximize HE10" | bess-optimizer: DA_CHARGE HE09-10 (-100 MW each) | **CONSISTENT** |
| 야간 충전 우선순위 | congestion-analyst: **HE01-07 #1 charge priority** (SCI 0.365-0.422) | bess-optimizer: **야간 충전 거부** (duck floor ~$5.5/MWh 절약) | **DELIBERATE TRADE-OFF** — bess-optimizer 경제 최적화 논리 명시 ($1,045 절약 추정). 방향 모순 아님, 우선순위 차이. |
| HE19 방전 여부 | market-analyst: "maintain full charge state into HE18" | bess-optimizer: HE19 NS_SOC_HOLD (방전 불가) | **CONSISTENT** |
| HE22-24 방향 | congestion-analyst: "tertiary CHARGE window" (W2N MEDIUM) | bess-optimizer: ECRS_HOLD (SoC 10 MWh → 충전 불가, 방전도 불가) | **CONSISTENT** — congestion-analyst 충전 권고이나 bess-optimizer SoC 부족으로 ECRS 최적 선택. 논리 일치. |
| Duck floor INC 신호 | dart-virtual-trader: HE10-11 INC (duck floor) | bess-optimizer: DA_CHARGE HE10-11 | **CONSISTENT** — 두 에이전트 모두 duck floor에서 RT < DA 방향 기대. DA charge로 에너지 확보, INC로 spread 포착. |
| GR_WEST 단일 소스 리스크 | market-analyst: "unconfirmed dome retreat, need AG2 cross-validation" | congestion-analyst: "STWPF single-source, SCI 방향 MEDIUM / 크기 LOW" | **CONSISTENT** — 모든 에이전트 단일 소스 불확실성 공유 인지. |

**주요 Flag**: congestion-analyst #1 우선 충전창(HE01-07 야간)과 bess-optimizer의 duck floor 우선(HE09-11) 간 순위 차이. 경제적 합리성 근거 있음 — 해당 에이전트 간 검토 권장이나 긴급 에스컬레이션 불필요.

---

## 8. Self-Feedback Summary (Front/Middle 4개 에이전트 — 2026-08-08 learnings)

| 에이전트 | 핵심 takeaway (1-2줄) |
|---|---|
| **market-analyst** | DA 24h avg 예측 MAE $0.45/MWh — 수준 예측 방법론(NL 기반 가격 앵커) 유효 확인. 오후 RT spike(HE13-17) / HE19 DA-RT 역전(+$17.74) 미예측은 토요일 전용 시장 구조 미반영 + Smartbidder DEGRADED에 기인. 08-10부터 08-08 P&L을 신규 앵커로 교체. |
| **congestion-analyst** | 토요일 D+1 forecast 미발행 — 이벤트 기간 최대 DART 기회(HE19 +$17.74) 완전 미포착. 주말 SOUTH_HOUSTON DAM-binding/RT-non-binding 분리 호출 및 오후 RT premium(HE13-17 +$7.33 avg) 신호 프레임워크 추가 필요. Hub-pair LMP(80th cycle) 미수집이 구조적 원인 식별 차단. |
| **bess-optimizer** | NS 90 MW 전 시간 청산 실증(08-08 $1.487/MW-h) → 75 MW 보수적 설정 오류 확인; 08-10 목표 상향. RT imbalance -$3,994 = Smartbidder 분산매도(DA 340 MWh vs 물리 HE22-24 집중) 구조적 패턴 — 수익 추정 시 DA 매도 볼륨별 RT imbalance 차감 반영 필요. |
| **dart-virtual-trader** | WEPEAK Saturday duck INC 방향 오류 실증(HE09-11 실측 RT > DA, INC LOSS 방향) — Saturday INC -5 ppt 추가 패널티 신규 공식화 필요(P < 50% → 자동 SKIP). VETO HE13-17 손실 방지 $366 정상 작동 확인. HE19-21 DEC 기회($17.74-$6.28) = v5 외 별도 신호(solar cliff + 수요 감소) 개발 필요. |

---

## 긴급 액션 아이템

| 우선순위 | 항목 | 기한 | 담당 |
|---|---|---|---|
| **P0 CRITICAL** | **Smartbidder client_secret 갱신 — Day 15.** 2026-07-26부터 15일 연속 모든 DA 입찰이 정량 가격 근거 없이 실행. AS 최적화·P(DA>RT) 완전 차단. Ascend 임원 레벨 에스컬레이션 + GKS Management 즉시 보고. 08-10 09:00 CT 하드 데드라인. | **즉시 / 08-10 09:00 CT** | GKS Management + Ascend rep |
| P1 HIGH | GR_WEST HE12 SCED checkpoint: 실제 < 4,000 MW → Bear scenario, bess-optimizer Stack B 전환 알림 | 08-10 HE12 실시간 (~11:00 CT) | bess-optimizer |
| P1 HIGH | HE09-10 SCED 모니터링: cap-out 9,702 MW (298 MW from 10,000 MW dual-trigger). 예비력 advisory 발령 시 ECRS/RRS spike 가능 | 08-10 HE09 실시간 (~08:00 CT) | pnl-manager |
| P2 | Aug 4-10 DART virtual 소급 정산 요청 (Tenaska DEGRADED 60일+) | 복구 시 즉시 | dart-virtual-trader |
| P2 | 토요일(금요일 07:30 CT 사이클) D+1 전용 congestion / market briefing 생성 루틴 추가 | 다음 금요일 08-14 | market-analyst / congestion-analyst |

---

*reporter | reports/daily/2026-08-10.md*
*작성: 2026-08-09 07:30 CT | 순수 취합 — 자체 분석 추가 없음*
*입력 파일: pnl/2026-08-08.md, market-briefing/2026-08-10.md, congestion/2026-08-10.md, bess-schedule/2026-08-10.md, dart/2026-08-10.md, memory/{market-analyst,congestion-analyst,bess-optimizer,dart-virtual-trader}/learnings/2026-08-08.md*
