# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-08-19)

> 작성: 2026-08-18 07:30 CT (Houston) | for the day starting 2026-08-19 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> CRR: 해당 없음 (옥션 사이클 외)

---

## 데이터 품질 상태 (경고)

| 항목 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP | DEGRADED | IP 화이트리스트 미등록; 실정산값 없음 |
| Smartbidder | DEGRADED | Day 24 (client_secret 만료 2026-07-26~); benchmark/AS 가격 미가용 |
| Yes Energy BIDCLOSE | PRODUCTION | 단독 정량 소스 |
| Enverus / AG2 | 미수집 | 교차 검증 불가 |
| recommend_as_position.py | 파일 없음 | AS playbook 부재; bess-optimizer 자체 판단 적용 |

> **P0 긴급 액션**: (1) Tenaska Ascend IP 화이트리스트 등록, (2) Smartbidder client_secret 갱신 Ascend rep 요청 — 24일 연속 미해결.

---

## 1. Yesterday Lookback — 2026-08-17 전일 실적

**[DEGRADED — Tenaska PTP UNAVAILABLE + Smartbidder DEGRADED Day 24. 실정산값 없음. 구조적 추정치만 제시.]**

출처: `pnl-manager` → `reports/daily/pnl/2026-08-17.md`

| 항목 | GKS (추정) | Smartbidder Benchmark | Delta |
|---|---|---|---|
| DA Energy | 추정: N/A | N/A — DEGRADED | — |
| RT Energy | 추정: N/A | N/A — DEGRADED | — |
| Energy 소계 | 추정: -$3,000 ~ +$2,500 | N/A | — |
| Non-Spin (AS) | 추정: $1,500 ~ $3,000 | N/A — DEGRADED | — |
| ECRS (AS) | 추정: $0 ~ $500 (불확실) | N/A — DEGRADED | — |
| RRS / Reg-Up / Reg-Down | 추정: $0 (6일 연속 $0) | N/A — DEGRADED | — |
| DART Virtual | 추정: $0 (advisory-only; 미집행) | N/A — DEGRADED | — |
| **Total** | **추정: $1,000 ~ $4,500** | **N/A** | **—** |

- **GKS Total Revenue**: N/A (DEGRADED) — 최근 6거래일 구조적 추정치 기반; 실정산값 아님
- **Smartbidder benchmark**: N/A (DEGRADED)
- **가장 손실 컸던 부분**: 데이터 없음; 에너지 net 변동성 구조적으로 큰 구간 (HE09-12 충전, HE20-24 방전) 교차 확인 불가
- **가장 outperform한 부분**: 데이터 없음; Non-Spin 수익 연속 계상이 유일한 구조적 플러스 요인
- **충방전**: 추정 Inj 50-200 MWh, Cons 100-200 MWh (실측 없음)
- **T+2 메모**: Aug 17 Tenaska P&L은 T+2 기준 오늘(2026-08-19) 수령 예정이나 IP 화이트리스트 미해결로 수신 불확실

**Self-feedback (front office — 2026-08-17 기준):**

- **market-analyst**: 실가 데이터 DEGRADED; 방향성 콜(elevated DA, RT spike at HE20-21)은 구조적으로 방어 가능하나 가격 추정 범위 $45/MWh span으로 actionable 정밀도 부족. 가격 MAE 검증은 T+2 수령 후 보완 예정. 개선 항목 3개 신규 등록(multi-anchor 가격 공식, AG2 수동 수집, HE24 cap-out 레이블).
- **congestion-analyst**: Aug 17 SOUTH_HOUSTON HIGH 45-62% (+21,585 MW ramp) 콜; 결산 T+2 수령 대기 중. 2주+ settlement 공백으로 Stage 0 calibration loop 차단 상태. HE22 weighting 재검토 및 GR_WEST 가뭄 P(binding) 조정 항목 등록.
- **bess-optimizer**: Aug 17용 history 파일 미생성 (프로세스 실패); 추천 없이 최고 신호 일자 통과. Tenaska DEGRADED + history 부재로 정량 비교 불가. P0 액션: Tenaska IP 등록, Smartbidder 갱신, 오케스트레이션 history 파일 daily check 추가.
- **dart-virtual-trader**: 45 MW DEC HE20-21 advisory 포지션 (HE20 25MW P=63%, HE21 20MW P=61%); DEC v5 cond2 첫 WDPEAK 직접 PASS (P(SH)=52%>25%). 결산 T+2 수령 대기. Smartbidder 부재 시 bid=$100 ceiling이 DA 청산가를 상회할 경우 미체결 위험 식별.

---

## 2. D+1 Market View — 2026-08-19

**[PARTIAL DATA — Yes Energy BIDCLOSE 단독; Smartbidder DEGRADED Day 24; Enverus/AG2 미수집]**

출처: `market-analyst` → `reports/daily/market-briefing/2026-08-19.md`

- **공급/수요 개요**: 수요 24h avg 75,794 MW (+833 MW vs 08/18; 수요일 WDPEAK 상승). 시스템 피크 HE17 = 91,464 MW (+500 MW vs 08/18) — 3일 연속 91,000 MW+ 극한 열파. 용량 정지 avg 7,503 MW (+1,373 MW vs 08/18; 계획 정비 단계적 증가).

- **Wind 회복 (Anticyclone Dissipating Day 2)**: 풍력 avg 15,690 MW (+3,730 MW, +31% vs 08/18). GR_WEST avg 9,030 MW (+2,608 MW, +41%). 야간 peak HE02 = 23,104 MW; 주간 최저 HE14 = 8,576 MW (vs 08/18 HE13 = 5,269 MW — 저점 상승).

- **Duck Floor (HE09-11) — 시리즈 최심**: 순부하 trough HE10 = 26,736 MW (vs 08/18 31,581 MW; -4,845 MW — Stage 0 시리즈 최저). 재생에너지 40,460 MW (태양 28,312 + 풍력 12,148 MW at HE10). **DA 음수 청산 base case** ($0 to -$20/MWh).

- **Solar Cliff & Evening Peak**: HE19→HE20 태양광 급락 -14,067 MW; 순부하 ramp +11,060 MW (1시간). 석양 피크 HE21 = 67,100 MW; 용량 정지 증가(+1,373 MW)가 순부하 감소(-1,412 MW)를 상쇄 → 저녁 공급 긴축도 08/18과 사실상 동등. HE20 풍력 = 14,358 MW (+2,543 MW vs 08/18) — RT spike ceiling 소폭 완화.

- **DA 가격 추정 (정성; Smartbidder 미가용)**: 야간 HE01-06 $12-25/MWh; Duck floor HE09-11 $0 to -$20/MWh; 저녁 HE20-21 $40-70/MWh; 24h avg 중앙값 ~$25/MWh (08/18 ~$30 대비 풍력 강화로 하락).

- **DA-RT Spread**: HE10 strongly negative (DA 음수 / RT $0-10/MWh → spread -$5 to -$30); HE19-21 negative (RT >> DA; 태양광 cliff 구조적; spread est. -$10 to -$20+). 야간 HE01-06 neutral to slight positive.

- **주요 리스크**: (1) Duck floor 깊이 불확실성 (Enverus 교차 검증 없음); (2) 계획 정비 +1.4GW 출처·복귀 시점 미확인; (3) Smartbidder Day 24 — 입찰 품질 저하 지속.

---

## 3. D+1 Congestion / Constraint — 2026-08-19

**[Stage 0 Provisional — 규칙 기반 휴리스틱; Hub-pair LMP 89차 연속 미수신]**

출처: `congestion-analyst` → `reports/daily/congestion/2026-08-19.md`

### Top 3 Binding 제약

| 제약 | 시간 | P(binding) | E[λ\|binding] | 핵심 driver |
|---|---|---|---|---|
| **WEST_TO_NORTH_345** | **HE01-04 (Finding 24 NEW)** | **LOW-MEDIUM 15-22%** | **$10-25/MWh** | GR_WEST SCI 0.462-0.485 (MEDIUM-HIGH; 4시간 연속); HE02 = 14,360 MW — PANHANDLE 640 MW 하단; Phase 2 이후 첫 MEDIUM-HIGH overnight |
| SOUTH_HOUSTON_IMPORT | HE20-21 | LOW 8-15% | $15-40/MWh | NL ramp +17,682.8 MW — binding floor 252 MW 하단; 비발생 base case; GR_WEST 7,041-8,678 MW (Aug 17-18 대비 높아 추가 완화) |
| PANHANDLE_EXPORT_345 | HE01-04 | VERY LOW 3-8% | — | GR_WEST HE02 640 MW 여유; 위반 예측 않음 (모니터링만) |

### GKS 노드 MCC View

| 시간대 | E[GKS MCC, $/MWh] | 방향 | 비고 |
|---|---|---|---|
| HE01-04 야간 | -$0.3 to -$1.5 | 음수 (충전 방향) | WEST_TO_NORTH Finding 24; P=15-22%; 단일소스 불확실성 큼 |
| HE05-09 | ≈ $0 | Zero | SCI LOW-VERY LOW |
| HE10-12 Duck | $0 | Zero | GR_WEST 7,142 MW VERY LOW; Finding 7 비적용 |
| HE13-19 | $0 | Zero | VERY LOW-LOW SCI; 제약 없음 |
| HE20-21 Solar Cliff | +$0 to +$0.5 | 극미한 양수 | SOUTH_HOUSTON LOW 8-15%; ramp floor 252 MW 하단; 사실상 negligible |
| HE22-24 | $0 to -$0.2 | Near-zero | MEDIUM SCI; NL 너무 높아 binding 불성립 |

**Finding 24 (신규)**: Phase 2 이후 첫 MEDIUM-HIGH overnight GR_WEST. HE01-04 SCI 0.462-0.485; HE02 14,360 MW — PANHANDLE threshold 640 MW 최근접 (Phase 2 이후 stage 0 시리즈 최근접). Aug 18 forecast에서 정확히 예측된 리스크.

**Finding 23 해소 진행**: 주간 GR_WEST 최저 HE15 = 4,368 MW (Aug 17 절대 기록 1,325 MW 대비 +3,043 MW; Aug 18 1,907 MW 대비 +2,461 MW). 회복 가속 중.

**Aug 17 T+2 settlement 오늘 도착 예정**: SOUTH_HOUSTON HIGH 45-62% 콜 (ramp +21,585 MW) 검증 — Stage 0 시리즈 최중요 calibration 이벤트 중 하나.

---

## 4. D+1 GKS BESS Recommendation — 2026-08-19

**[Stack C: RT-Long + NS Hybrid — Primary; DEGRADED (Smartbidder Day 24 + AS Playbook 없음)]**

출처: `bess-optimizer` → `reports/daily/bess-strategy/2026-08-19.md`

### Hourly Schedule

| HE | Mode | Energy MW | RegUp | RegDown | RRS | ECRS | NonSpin | E[$/MWh] | SoC End (MWh) |
|---:|---|---:|---:|---:|---:|---:|---:|---:|---:|
| 01-08 | NS_LIMITED | 0 | 0 | 0 | 0 | 0 | 15 | +$0.90 | 20 |
| 09 | DA_CHARGE | -100 | 0 | 0 | 0 | 0 | 0 | -$8 | 110 |
| **10** | **DA_CHARGE** | **-100** | 0 | 0 | 0 | 0 | 0 | **+$10\*** | 200 |
| 11-18 | NS_HOLD | 0 | 0 | 0 | 0 | 0 | 85 | +$0.90 | 200 |
| 19 | PRE_CLIFF | 0 | 0 | 0 | 0 | 0 | 50 | +$0.90 | 200 |
| **20** | **RT_DISPATCH** | **+100** | 0 | 0 | 0 | 0 | 0 | **+$48\*** | 100 |
| **21** | **RT_DISPATCH** | **+100** | 0 | 0 | 0 | 0 | 0 | **+$53\*** | 0 |
| 22-24 | IDLE | 0 | 0 | 0 | 0 | 0 | 0 | $0 | 0 |

\* HE10: DA 음수 base case (-$10/MWh P50) → 충전이 수익 발생 (+$10/MWh). ±$20/MWh 불확실성. HE20-21: RT P50 추정치; ±$25/MWh 불확실성.

**DA 입찰 체크리스트**: HE09 Load bid ≤$20/MWh (MUST CLEAR); HE10 Load bid ≤$15/MWh (MUST CLEAR; 음수 DA 시 자동 수익 발생); HE20-21 Gen offer ≥$85/MWh (DA 청산 방지; RT 전량 배분).

### Expected Revenue (P50)

| 구성 | P10 | P50 | P90 |
|---|---:|---:|---:|
| DA charge HE09 (-100 MWh) | -$1,500 | -$800 | -$200 |
| DA charge HE10 (-100 MWh; neg. DA) | -$1,500 | **+$1,000** | +$1,800 |
| RT dispatch HE20 (+100 MWh) | +$3,200 | +$4,800 | +$7,500 |
| RT dispatch HE21 (+100 MWh) | +$3,800 | +$5,300 | +$9,500 |
| Energy Subtotal | +$3,700 | **+$10,200** | +$18,600 |
| Non-Spin AS | +$500 | +$765 | +$1,000 |
| GKS MCC (SOUTH_HOUSTON) | $0 | +$50 | +$200 |
| **TOTAL** | **+$4,200** | **+$11,015** | **+$19,800** |

- **Expected Total P50**: $11,015 (Energy 93%, AS 7%, Congestion <1%)
- **vs Aug 18 P50** ($8,850): +$2,165 (+24%) — HE10 음수 DA 수익 전환 +$2,300 swing이 주요 driver
- **vs Smartbidder Benchmark**: N/A (DEGRADED Day 24)
- **핵심 risk**: (1) HE10 DA 미음수 가능성 P~25% (P10 시나리오 $4,200); (2) RT 가격 추정 불확실성 ±$25/MWh; (3) DA 충전 실행 gap 재발 (Aug 10-16 패턴 — HE09-10 권고 vs 실제 HE12-22 충전); (4) Smartbidder Day 24 지속
- **Alternative Stack B** (DA Sell HE20-21; P50 $12,588): 아침 GR_WEST 실측 >12,000 MW at HE08-10 OR Aug 17 T+2가 RT<$35/MWh 확인 시 전환 검토

---

## 5. D+1 DART Virtual Position — 2026-08-19

**[Advisory-Only Mode ACTIVE — 실제 ERCOT 제출 없음; Smartbidder DEGRADED Day 24]**

출처: `dart-virtual-trader` → `reports/daily/dart/2026-08-19.md`

### Position Table

| HE | Direction | Size MW | DA Bid $/MWh | P(win) | E[spread] $/MWh | E[P50 sym] $ | 비고 |
|---:|---|---:|---:|---:|---:|---:|---|
| 01-04 | **INC BLOCK** | 0 | — | n/a | — | — | Finding 24 WEST_TO_NORTH LOW-MEDIUM 15-22%; 상한 P≥20% → block |
| 05-09 | SKIP | 0 | — | ~50-52% | — | — | P < 55% 진입 임계값 미달 |
| **10** | **DEC** | **20** | **$0** | **67%** | **-$15** | **+$102** | **시리즈 최심 Duck Floor; DA 음수 base case; RT $0-10 est.; 신규 signal (절반 사이즈)** |
| 11-19 | SKIP | 0 | — | ~50-53% | — | — | 신호 없음 또는 P < 55% |
| 20-21 | SKIP | 0 | — | ~51-52% | — | — | DEC v5 cond1 FAIL (ramp 17,683 MW < 20,000 MW threshold; 2,317 MW 부족); congestion 비추천 |
| 22-24 | SKIP | 0 | — | ~49-50% | — | — | OFFPEAK; 신호 없음 |

- **Net direction**: DEC 1시간 (HE10 20 MW); 23/24 SKIP
- **E[P50 sym]**: +$102 gross; 신뢰도 가중치 (×0.80) = +$82
- **HE10 DEC 근거**: NL 26,736 MW (MODERATE lower tier); DA 음수 P~75%; RT $0-10 est. (thermal floor 양수 유지); P(DEC win) = 0.75×0.92 + 0.25×0.35 = 0.78 → -3ppt no-SB -5ppt new-signal = **67%**
- **HE20-21 SKIP 근거**: ramp 17,683 MW < 20,000 MW cond1 threshold; SOUTH_HOUSTON LOW 8-15% (binding floor 252 MW 하단); P ~51-52% < 55%
- **INC Block HE01-04**: WEST_TO_NORTH P 상한 22% ≥ block threshold 20% (Finding 24)
- **신규 signal**: Duck Floor DEC — Stage 0 최초 적용; T+2=2026-08-21 결산이 첫 calibration point

---

## 6. CRR Opportunities

**해당 없음** — 현재 옥션 사이클 외. `crr-trader` 산출물 없음.

---

## 7. Watch Items (Cross-Agent)

### 일관성 확인 (모순 없음)

| 항목 | market-analyst | bess-optimizer | dart-virtual-trader | congestion-analyst | 판정 |
|---|---|---|---|---|---|
| HE10 Duck Floor DA | 음수 base case | DA Charge, ≤$15 ceiling | DEC 20 MW (Long DA) | NEGLIGIBLE W2N (<3%) | **일관** |
| HE20-21 방전 | RT >> DA; $40-70/MWh DA est. | RT_DISPATCH ≥$85 offer | DEC SKIP (cond1 fail) | SOUTH_HOUSTON LOW 8-15% | **일관** — bess-optimizer RT 전배분; DART DEC SKIP은 ramp threshold 미달로 별도 논리 |
| HE01-04 야간 W2N | DA 중립~소폭 양수 | NS_LIMITED 15MW (충전 미실행) | INC BLOCK | LOW-MEDIUM 15-22% | **일관** — 모두 저확률 신호로 취급; 큰 행동 없음 |
| 저녁 AS (HE07-22 WDPEAK) | 용량 정지 증가 → AS 소폭 상향 | NS_HOLD 85 MW, NS rate $0.90 | — | — | **일관** |

### Flag 항목

1. **Aug 17 T+2 calibration chain**: market-analyst, bess-optimizer, congestion-analyst, dart-virtual-trader 모두 "Aug 17 Tenaska T+2 오늘 수령 예정"으로 기재. 그러나 pnl-manager 리포트(2026-08-17.md)는 Tenaska IP 화이트리스트 미해결 상태 유지 중 — T+2 수신이 불확실함. 수신 시 즉각 4개 에이전트 calibration 업데이트 필요.

2. **bess-optimizer HE10 P50 +$10 vs dart-virtual-trader E[spread] -$15**: bess-optimizer는 HE10 DA 음수 P50 -$10/MWh (충전 수익 +$10/MWh)로 가정. dart-virtual-trader는 DA-RT spread 중앙 -$15/MWh (DA -$10, RT +$5). 두 수치는 동일한 가격 가정에서 도출된 것으로 일관하며 모순 없음.

3. **Stack B 전환 trigger 미확인**: bess-optimizer는 "아침 GR_WEST >12,000 MW at HE08-10" 또는 "Aug 17 T+2 RT<$35/MWh" 시 Stack B 전환 권고. 두 조건 모두 10:00 CT DAM cutoff 전 확인 필요 — 운영자 모닝 체크 필수.

4. **Initial SoC 가정 (20 MWh)**: Aug 18 Tenaska T+2 = 2026-08-20 미수신으로 실제 SoC 미확인. 전날 비정상 ECRS 방전 발생 시 실제 SoC가 20 MWh 미만일 수 있음.

---

## 8. Self-Feedback Summary — 2026-08-17 기준 (Front/Middle 에이전트)

출처: `memory/<agent>/learnings/2026-08-17.md`

| 에이전트 | 핵심 요약 (1-2줄) |
|---|---|
| **market-analyst** | Aug 17 실가 DEGRADED로 MAE 검증 불가; 방향성 콜(RT spike, elevated DA) 구조적으로 타당하나 가격 범위 $45/MWh span으로 actionable 정밀도 부족. 개선항목 I (Monday WDPEAK +2,654 MW) 첫 적용 성공; 가격 multi-anchor 공식 전환 등 3개 신규 이슈 등록. |
| **congestion-analyst** | Aug 17 SOUTH_HOUSTON HIGH 45-62% 콜 (ramp +21,585 MW; binding floor 333 MW 하단) — T+2 결산 미수신으로 binding 여부 미확인; 2주+ settlement 공백으로 Stage 0 calibration loop 차단 상태; HE22 weighting 재검토 및 GR_WEST Drought P(binding) +5ppt 조정 검토 항목 등록. |
| **bess-optimizer** | Aug 17용 D+1 추천 history 파일 미생성 (절차 실패); 시리즈 최고 신호 일자(NL 74,512 MW, SOUTH_HOUSTON HIGH)를 추천 없이 통과 — 최대 절차 실패 중 하나로 기록. Tenaska DEGRADED로 실적 비교 불가; P0: 오케스트레이션 history 파일 daily check 추가 긴급. |
| **dart-virtual-trader** | HE20-21 DEC 45 MW advisory (P avg 62%); DEC v5 cond2 WDPEAK 첫 직접 PASS (P(SH)=52%); T+2 결산 PENDING(2026-08-19); bid=$100 ceiling — DA>$100 청산 시 미체결 위험 식별; Smartbidder 복구 시 bid price 설정 기준 업데이트 필요. |

---

*저장: `reports/daily/2026-08-19.md`*
*HTML 버전: `reports/daily/2026-08-19.html`*
*Memory 사본: `memory/reporter/history/2026-08-19.md`*
