# Daily Report — 2026-09-03 (D+1)

> Generated: 2026-09-02 07:30 CT | Reporter: reporter
> Data: Tenaska PROD, Yes Energy PROD, Smartbidder DEGRADED (Day 39), AS Playbook Prior N/A
> Sources: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader

---

## Section 1. Yesterday Review (2026-09-01)

**Source**: pnl-manager | `reports/daily/pnl/2026-09-01.md` | Tenaska PRODUCTION

### Daily P&L Summary

| Product | Revenue | % of Total |
|---|---:|---:|
| NonSpin | $2,255.60 | 50.8% |
| DA Energy | $1,894.50 | 42.7% |
| ECRS | $886.50 | 20.0% |
| RT Energy | -$600.18 | -13.5% |
| RegUp / RegDown / RRS | $0.00 | — |
| DART Virtual | $0.00 | — |
| **GKS Total** | **$4,436.42** | 100% |

**Smartbidder Benchmark**: N/A — Smartbidder client_secret 만료 (AADSTS7000222, Day 38 연속). Delta 및 benchmark 비교 불가.

### Battery State

| Metric | Value |
|---|---|
| RT Energy Injection (discharge) | ~89.79 MWh |
| RT Energy Consumption (charge) | ~104.31 MWh |
| DA Energy Sale (scheduled) | 50.00 MWh (HE20 CDT) |
| Net RT Flow | -14.52 MWh (net charging day) |
| Cycle Equivalent | 0.52 cycles |

### Key Hour Events

- **HE09-11 CDT (08-11am)**: Heavy RT charging, total cost -$2,717.60. Battery loaded 99.4 MWh at RTSPP $25-29/MWh.
- **HE21 CDT (20-21pm)**: Top revenue $2,066.65 — NonSpin $724 (90 MW) + RT discharge $1,342.65 (26.4 MWh at $51.19).
- **HE22 CDT (21-22pm)**: RT spike RTSPP $81.89/MWh. ECRS deployment $481.50 + NonSpin $760. Total $2,259.76 (highest single hour).
- **HE20 CDT (19-20pm)**: DA Energy sale 50 MWh × $37.89 = $1,894.50. RT buyback -$1,228.42 (spread -$16.06; RT > DA — DA sale at unfavorable spread).
- **HE22-23 CDT**: ECRS cleared 50 MW each hour ($481.50 + $405.00 = $886.50 total).

### RT AS Settlement Note

RT settlement fields (RT_Ancillary_Imbalance_Amt, RT_Reliability_Deployment_Imbalance_Amt): sequence=null 전 시간 — 미확정. 48-72h 후 (2026-09-03 or 2026-09-04) 재확인 필요.

---

## Section 2. D+1 Market Outlook (2026-09-03)

**Source**: market-analyst | `reports/daily/market-briefing/2026-09-03.md` | Yes Energy BidClose PRODUCTION (vintage 2026-09-02). Smartbidder N/A. Price views are qualitative fundamentals-only with ±$20-40/MWh uncertainty on shoulder/cliff hours.

**Day type**: Thursday WDPEAK (HE07-22) — Heat wave Day 14

- **GR_WEST HE15 = 443.5 MW (record low for this entire heat wave cycle)**: West Texas wind touches an effective near-zero floor during HE13-16 while ERCOT load is 78-84 GW. This makes HE14-16 the most thermally stressed shoulder window of the heat wave run. Any underperformance below the BidClose floor carries extreme price consequences ($150+/MWh possible).

- **Load**: 24h avg 71,770 MW (+887 MW vs Sep 2); peak HE16 = 84,359 MW; overnight trough HE5 = 59,882 MW. 3-hour plateau HE15-17 (83,916-84,359 MW). Thursday commercial profile brings peak 1 hour earlier than Sep 2 (HE16 vs HE17).

- **Stronger HE20 wind is the key structural positive vs Sep 2**: ERCOT wind HE20 = 13,988 MW (+2,424 MW vs Sep 2's 11,564 MW). HE20 net load reduced to 62,203 MW (vs Sep 2's 64,215 MW, -2,012 MW). P(RT HE20 > $300/MWh) structural estimate: 6-12% (vs Sep 2's 10-18%).

- **Shallower midday duck curve**: Net load trough HE10 = 38,775 MW (vs Sep 2's 35,032 MW; +3,743 MW shallower). No negative price risk; midday floor is notably more expensive than Sep 2. Estimated DA HE9-11: $35-50/MWh (vs Sep 2's $20-35/MWh).

- **GR_COASTAL sea breeze peaks HE18 = 3,670 MW** (1 hour earlier than Sep 2's HE19 = 3,735 MW). Provides critical afternoon shoulder support while GR_WEST is near zero. Primary mitigant for HE15-16 price spike risk.

- **Cap out unchanged at 9,071 MW avg** (peak HE11 = 9,412 MW — series high, highest single-hour outage of the heat wave). Shoulder window cap out (9,212-9,312 MW, HE13-16) essentially flat vs Sep 2. No improvement in available thermal capacity during critical afternoon hours.

### Estimated DA Price View (Qualitative — Smartbidder N/A)

| Window | HE | DA Estimate | Driver |
|---|---|---|---|
| Overnight | HE01-06 | $22-36/MWh | 20+ GW ERCOT wind; load 60-66 GW |
| Morning ramp | HE07-08 | $38-55/MWh | Wind declining; load 62-63 GW |
| Solar belly | HE09-11 | $35-50/MWh | Duck trough 38,775 MW (shallower than Sep 2) |
| Midday | HE12-13 | $52-72/MWh | Peaker stack engagement; thermal units on margin |
| **Afternoon shoulder (top)** | **HE14** | **$70-100/MWh** | GR_WEST 588 MW; load 82 GW |
| **Afternoon shoulder (top)** | **HE15** | **$90-130/MWh** | GR_WEST 443 MW record low; load 84 GW; cap out 9,212 MW |
| Afternoon shoulder | HE16 | $80-120/MWh | GR_WEST recovering to 1,176 MW |
| Peak plateau + solar decline | HE17-18 | $75-110/MWh | GR_COASTAL peak 3,670 MW; sea breeze relief |
| Solar cliff onset | HE19 | $90-145/MWh | Solar -7,104 MW; net load +3,154 MW |
| Cliff peak | HE20 | $100-180/MWh | Solar cliff -9,076 MW; wind buffer +2,424 MW vs Sep 2 |
| Evening decline | HE21 | $70-110/MWh | Wind 16,995 MW; net load falling |
| Wind surge | HE22-24 | $28-62/MWh | GR_WEST 10,100-12,757 MW; overnight wind dominant |

**DA 24h avg estimate**: $58-78/MWh. **Top 2 hours (estimated)**: HE15 and HE16 (GR_WEST floor + load plateau). **Bottom 2 hours**: HE1-2 (~$18-30/MWh).

### Key Risks

| Risk | Level | Hours |
|---|---|---|
| GR_WEST floor 443 MW (record low); afternoon shoulder fully exposed | HIGH | HE13-17 |
| HE19-20 solar cliff (-9,076 MW in 1 hour) + cap out 8,966 MW | MEDIUM-HIGH | HE19-20 |
| Smartbidder N/A — no AS spread, no P(DA>RT), no bid validation | HIGH | All |
| GR_WEST BidClose reliability at extreme floor | MEDIUM | HE13-17 |
| Wind anticyclone deepening trend continuing (Day 14; Sep 4+ risk) | MEDIUM | All |

---

## Section 3. D+1 Congestion Outlook (2026-09-03)

**Source**: congestion-analyst | `reports/daily/congestion/2026-09-03.md` | Yes Energy BidClose PRODUCTION, Stage 0. Single-source only (Smartbidder unavailable Day 39, hub-pair LMP absent 105th cycle). Downstream weight: LOW.

**Headline**: Low-congestion day with dual-window WEST_TO_NORTH profile — overnight (HE01-03) and late-night (HE23-24). Duck curve NEGLIGIBLE (4th consecutive WDPEAK step-down). No other transmission constraints approach activation.

### Top Binding Constraints

| Constraint | Hour Range | P(binding) | E[lambda|binding] | Note |
|---|---|---|---|---|
| WEST_TO_NORTH_345 | HE01-03 | LOW-MEDIUM 12-18% | $18-28 | SCI 0.360-0.373; GR_WEST 10,809-11,198 MW; 3-hour window (1 hour longer than Sep 2) |
| WEST_TO_NORTH_345 | HE23-24 | LOW-MEDIUM 15-22% | $20-35 | SCI 0.391-0.425; GR_WEST 11,730-12,757 MW; LATE-NIGHT surge — highest SCI in Sep 2026 series for these hours |
| HOUSTON_SOUTH_MIDDAY | HE09-11 | VERY LOW 5-9% | $10-20 | Cap-out 9,412 MW (series high); 588 MW gap to 10,000 MW dual-trigger; tight-margin protocol applies |
| WEST_TO_NORTH_345 | HE04 | LOW 5-8% | $8-15 | SCI 0.336; residual spillover |
| SOUTH_HOUSTON_IMPORT_345 | HE18-21 | NEGLIGIBLE <2% | — | Wind surge +7,907 MW suppresses NL ramp entirely |
| PANHANDLE_EXPORT_345 | All hours | NEGLIGIBLE <1% | — | GR_WEST max 12,757 MW; 2,243 MW below 15,000 MW threshold |

### GKS Nodal MCC Snapshot (Stage 0 heuristic)

| Window | GKS E[MCC] | Note |
|---|---|---|
| HE01-03 (WEST_TO_NORTH overnight) | -$0.4 to -$1.2/MWh | West-side negative shift factor; P50/P90: 0 / -1.2 |
| HE09-12 (duck curve) | $0 to -$0.1/MWh | Finding 7 INACTIVE; trough 38,775 MW far above MILD boundary |
| HE16 (load peak) | ~$0 | No binding constraint; congestion-neutral |
| HE20 (NL peak) | ~$0 | SOUTH_HOUSTON NEGLIGIBLE; wind surge suppresses |
| HE23-24 (WEST_TO_NORTH late-night) | -$0.5 to -$1.5/MWh | Highest SCI window; widest MCC uncertainty (no hub-pair LMP anchor) |

### Duck Curve Trend (4-day step-down)

| Date | NL Trough (MW) | Tier |
|---|---|---|
| Aug 31 | 26,246 | SEVERE |
| Sep 1 | 32,127 | MILD |
| Sep 2 | 35,031 | NEGLIGIBLE |
| Sep 3 | 38,775 | NEGLIGIBLE — deepest/quietest |

Seasonal transition from summer duck-curve regime confirmed. Finding 7 inactive through at least mid-September on WDPEAK days.

---

## Section 4. GKS BESS Strategy (2026-09-03)

**Source**: bess-optimizer | `reports/daily/bess-optimizer/2026-09-03.md` | Yes Energy PROD. Smartbidder N/A Day 39. AS playbook prior: ABSENT. SoC assumption: 0 MWh start (conservative; confirm via Tenaska PTP HSL before bid submission).

### Recommended DA Schedule

| HE | Mode | Energy MW | NonSpin MW | DA Bid/Cap $/MWh | SoC After (MWh) |
|---:|---|---:|---:|---:|---:|
| 01 | Standby | 0 | 0 | — | 0 |
| 02 | Charge DA | -100 | 0 | ≤$26 cap | 87 |
| 03 | Charge DA | -100 | 0 | ≤$26 cap | 174 |
| 04-13 | Standby/NS | 0 | 30 | — | 174 |
| 14 | SoC Hold | 0 | 0 | — | 174 |
| **15** | **Discharge DA** | **+87** | 0 | **$105 offer** | 87 |
| 16-18 | SoC Hold | 0 | 0 | — | 87 |
| **19** | **Discharge DA** | **+87** | 0 | **$115 offer** | 0 |
| 20-22 | Standby | 0 | 0 | — | 0 |
| 23 | Night Charge (opt) | -50 | 0 | ≤$38 cap | 44 |
| 24 | Night Charge (opt) | -50 | 0 | ≤$38 cap | 87 |

RegUp / RegDown / RRS / ECRS: 0 MW all hours (no AS playbook prior; Smartbidder N/A; energy arbitrage dominates AS capacity payments by 10-350x at these hours).

### Expected Revenue Stack

| Scenario | HE15 DA | HE19 DA | Charge Cost | AS (NS) | Total |
|---|---:|---:|---:|---:|---:|
| Low (DA $90/$90, charge $28) | $7,830 | $7,830 | -$5,600 | $300 | **$10,360** |
| **Base (DA $110/$117, charge $25)** | **$9,570** | **$10,179** | **-$5,000** | **$450** | **~$15,200** |
| High (DA $130/$145, charge $22) | $11,310 | $12,615 | -$4,400 | $600 | **$20,125** |
| RT spike captured (HE19 NS deploy) | $9,570 | N/A | -$5,000 | $4,000+ | **$18,000+** |

**Smartbidder benchmark**: N/A (MSAL expired, Day 39). Cannot compute delta vs benchmark.

**Key rationale**:
- HE15 selected (GR_WEST 443.5 MW record low; load 83,916 MW; highest certainty shoulder peak).
- HE19 preferred over HE20: DA energy $10,179 (certain) vs HE20 DA $10,360 (marginal +$181 gain); HE19 wind buffer 11,290 MW reduces RT spike tail; SoC = 0 by HE20 regardless.
- DA charge HE02-03 preferred over RT charging (Sep 1 lesson: RT charge cost ≈ DA charge cost with added RT volatility risk).
- Night charge HE23-24 optional — conditional on Sep 4 heat wave continuation and Sep 4 price view.

### Confidence

| Component | Confidence |
|---|---|
| Overall | MEDIUM |
| Energy dispatch (HE15 + HE19) | MEDIUM-HIGH |
| Charge hours (HE02-03) | HIGH |
| AS revenue (NS blind bid 30 MW) | LOW |
| Spread direction (HE15 — potentially RT > DA) | LOW |

### Key Risks

| Risk | Level |
|---|---|
| GR_WEST HE15 actual < 443 MW → RT > $150; DA locked at $105 misses upside | HIGH |
| Single-source data uncertainty ±$20-40/MWh at shoulder/cliff | HIGH |
| Smartbidder N/A — NS 30 MW is a blind bid | HIGH |
| HE20 RT spike > $300 with SoC = 0 (P=6-12%; EV miss ~$1,392) | MEDIUM |
| NS deployment HE04-13 depletes SoC before HE15 (realistic impact <15 MWh) | LOW-MEDIUM |

---

## Section 5. DART Virtual Positions (2026-09-03)

**Source**: dart-virtual-trader | `reports/daily/dart-virtual-trader/2026-09-03.md` | Yes Energy PROD. Smartbidder N/A Day 39. Hub-pair LMP absent 105th cycle. **Advisory-only mode ACTIVE** (no ERCOT submissions). T+2 settlement date: 2026-09-05.

**Spread convention**: DA − RT. Positive => Short DA / Long RT (INC) wins.

### Active Positions

| HE | Direction | Size (MW) | DA Offer ($/MWh) | P(win) | E[P50/MWh] | E[P50 total] |
|---:|---|---:|---:|---:|---:|---:|
| **22** | Short DA / Long RT (INC) | 15 | $48 | 58% | +$2.54 | +$38 |
| **23** | Short DA / Long RT (INC) | 25 | $34 | 62% | +$4.30 | +$107 |
| **24** | Short DA / Long RT (INC) | 25 | $34 | 64% | +$5.88 | +$147 |
| **Total** | | **65 MW** | | | | **+$292** |

**Confidence-weighted E[P&L]** (×0.80 single-source penalty): **+$234 advisory**
**Max advisory loss** (all three lose simultaneously, P≈3.2%): **-$325**

### Block Summary

| Hours | Block Reason |
|---|---|
| HE01-03 | W2N block: hub-pair LMP absent 105th cycle; basis unanchored |
| HE04-12 | No trigger: NL trough NEGLIGIBLE (38,775 MW); duck-floor DEC not fired |
| HE13-21 | RT spike veto: GR_WEST HE15 = 443 MW < 5,500 MW veto gate |
| HE23-24 | v3 W2N block technically applies (SCI MEDIUM; upper P(binding) ≥ 20%); **OVERRIDDEN** per Hub-level wind surplus rationale — user confirmation requested |

### Position Rationale (top conviction)

- **HE24 (highest)**: GR_WEST 12,757 MW (SCI 0.425); ERCOT wind 21,936 MW; load 67,499 MW; net load 44,977 MW. Wind surplus suppresses SCED dispatch cost; RT should settle $3-15/MWh below DA. P(win)=64%; E[P50]=+$147.
- **HE23**: GR_WEST 11,730 MW (SCI 0.391); first MEDIUM late-night hour in Sep 2026 HE23 slot. Sep 1 analogue at GR_WEST 9,531 MW showed spread -$6.39 (INC loss) — Sep 3 is +2,199 MW stronger. P(win)=62%; E[P50]=+$107.
- **HE22 (weakest — half-size)**: Wind surge begins (GR_WEST 10,100 MW); SCI 0.337 (LOW, below W2N block threshold). Serves as early indicator: if HE22 spread proves negative by >$8/MWh, flags HE23-24 risk. P(win)=58%; E[P50]=+$38.

### Key Watch (T+2: 2026-09-05)

- Validate HE22-24 INC: Did RT clear below DA? First calibration for late-night wind INC in Sep 2026.
- Validate HE23 v3 override decision.
- Sep 2 DEC positions (HE19-20) T+2 due 2026-09-04 — validate first.

---

## Section 6. Self-Review Highlights (2026-09-02 Learnings)

**Source**: `memory/<agent>/learnings/2026-09-02.md` for each agent below.

- **market-analyst**: Sep 2 actuals unavailable; quantitative MAE deferred (Tenaska not pulled for Sep 2 this cycle). Key lesson applied to Sep 3: when GR_WEST floor is already below 1,500 MW for 2+ consecutive days, explicitly model sub-500 MW scenario. Correctly identified HE15-16 (not HE20) as top price hours for Sep 3. Wind anticyclone deepening speed was understated — steeper deterioration multiplier needed for persistent anticyclone patterns.

- **congestion-analyst**: Late-night West wind surge (HE23-24) emerging as a distinct recurring window in Sep 2026 series — warrants separate SCI monitoring slot (not treated as extension of HE01-06 overnight). HOUSTON_SOUTH_MIDDAY cap-out gap tightening day-over-day (658 MW Sep 2 → 588 MW Sep 3); tight-margin protocol vindicated and ongoing. All settlement KPIs deferred (Tenaska backlog 39+ flowdays; hub-pair LMP absent 105th cycle).

- **bess-optimizer**: Sep 1 analysis shows three systematic issues corrected for Sep 3: (1) charging shifted from midday RT to overnight DA (HE02-03 DA charge vs Sep 1's HE09-11 RT charge); (2) SoC reserved through HE16-18 for HE19 dispatch rather than depleting in AS; (3) DA sale timing shifted away from negative-spread hours (HE20 on Sep 1 was -$16.06 spread; Sep 3 targets HE15/HE19 with positive or near-zero spread). Smartbidder absence estimated costing $500-2,000/day in AS sub-optimization (Day 39).

- **dart-virtual-trader**: W2N overnight block confirmed correct — Sep 1 actual HE01-03 INC would have lost ($4-7/MWh negative spread). Late-night INC threshold validated: GR_WEST 9,531 MW (Sep 1/Sep 2 range) insufficient; 11,730+ MW (Sep 3) is the first truly robust signal. Proposing -2 ppt P(win) deduction in single-source mode to raise effective INC gate from 55% to 57% — not yet applied to Sep 3; flagged for evaluator review. Sep 2 DEC T+2 validation pending 2026-09-04.

---

## Section 7. Data Quality & Alerts

### P0 ALERT — Smartbidder DEGRADED (Day 39)

**Status**: MSAL client_secret 만료 (AADSTS7000222). 연속 2026-07-25 이후 만료.
**Impact**:
- AS spread prices (RRS, ECRS, Reg, NonSpin DA) entirely unavailable
- P(DA>RT) probability inputs unavailable — bess-optimizer and dart-virtual-trader operating on structural/qualitative estimates only
- Smartbidder benchmark delta vs GKS actual: N/A (cannot compute since Jul 25)
- So급 조회 필요: client_secret 갱신 후 2026-07-25 이후 전체 일자 소급 필요
- **Action required**: Ascend rep에 client_secret 갱신 즉시 요청. jms2527@gmail.com 에스컬레이션.

### Other Data Issues

| Issue | Status | Impact |
|---|---|---|
| RT AS settlement (Sep 1) | sequence=null 전 시간 — 미확정 | Sep 1 ECRS/NS deployment 금액 미확정; 2026-09-03 or 2026-09-04 재확인 필요 |
| Hub-pair LMP | ABSENT — 105th consecutive cycle | W2N block active for HE01-03; all congestion basis estimates are heuristic only |
| Tenaska PTP settlement backlog | 39+ flowdays (Jul 25 – Sep 2) | All congestion KPIs (binding hit rate, lambda MAE, nodal MCC MAE) deferred; bess-optimizer delta vs benchmark deferred |
| Yes Energy BidClose | PRODUCTION | Single-source; no Enverus/AG2 cross-validation this cycle — price/wind uncertainty ±30-50% wider than dual-source cycles |
| Enverus / AG2 | Not collected this cycle | Single-source uncertainty; all probability ranges 30-50% wider |
| AS Playbook Prior | N/A (script not run) | bess-optimizer NS 30 MW offer is a conservative blind bid; ECRS/Reg entirely absent from strategy |

### Cross-Agent Consistency Check

- **market-analyst top 2 hours: HE15, HE16** — bess-optimizer dispatch: HE15 + HE19 (1-hour gap between analysts' top shoulder pick and optimizer's second dispatch hour). Reason: bess-optimizer chooses HE19 (solar cliff DA) over HE16 (shoulder DA) because HE19 estimated $90-145 vs HE16 $80-120, and HE16-18 serve as SoC hold buffer. Directionally consistent; not a conflict.
- **dart-virtual-trader INC HE22-24** vs **market-analyst spread view "clearly positive" at HE22-24**: Consistent — both see wind surplus driving DA > RT overnight.
- **dart-virtual-trader RT spike veto HE13-21** vs **bess-optimizer DA discharge at HE15, HE19**: Consistent — BESS locks DA price (eliminates RT basis risk); DART skips INC/DEC in spike window. No conflict.
- **v3 W2N block override at HE23-24** (dart-virtual-trader): Flagged for user review. congestion-analyst confirms P(W2N binding HE23-24) = 15-22% (upper bound ≥ 20%); block technically triggered. Override rationale is Hub-level wind surplus (not hub-pair basis trade) — plausible but first application in Sep 2026 series.

---

*Filed by reporter | 2026-09-02 | History copy: `memory/reporter/history/2026-09-02.md`*
