# ERCOT Daily Report — 2026-09-04 (D+1)

**Generated**: 2026-09-03 07:30 CT | **Cycle**: DEGRADED (Yes Energy rate throttle; Smartbidder MSAL expired Day ~40)
**Sources**: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager

---

## 1. 전일 실적 Lookback — 2026-09-02

**Source**: `reports/daily/pnl/2026-09-02.md` (Tenaska PTP PRODUCTION; Smartbidder benchmark UNAVAILABLE)

| Revenue Category | Amount |
|---|---:|
| DA Energy | +$1,382.00 |
| RT Energy | ($885.01) |
| AS — Non-Spin (DA_NS) | +$856.70 |
| AS — ECRS (DA_ECRS) | +$593.50 |
| AS — RRS / RegUp / RegDown | $0.00 |
| **GKS Total Revenue** | **$1,947.19** |
| Smartbidder Benchmark | N/A (expired) |
| Benchmark Delta | N/A |

- **Charged**: HE04 −30 MWh DA ($24.30/MWh) + HE05 −49.4 MWh RT unscheduled ($25.62/MWh); total effective SoC ~68 MWh (34% of 200 MWh target)
- **Discharged**: HE19 +50 MWh DA ($42.22/MWh), HE21 +27.3 MWh RT ($106.63/MWh)
- **Largest drag**: RT Energy −$885 driven by HE05 unscheduled RT charge (−$1,266) and HE19 DA/RT imbalance (−$2,227)
- **Primary outperformance**: HE21 RT spike +$2,915 (RT $106.63/MWh) + ECRS HE21-24 +$594 — both unforecasted
- **7th+ consecutive cycle**: DA charge bid at HE10-11 failed to execute despite clearing price ($23.12/$23.67) well below $35 bid cap — operational root cause unresolved

### BESS Optimizer Self-Review (2026-09-02)

Source: `memory/bess-optimizer/learnings/2026-09-02.md`

- **Revenue capture rate**: 7.4% ($1,947 actual vs $26,433 recommended)
- **Delta 1 — DA charge bid failure (7th+ cycle)**: HE10-11 DA charge at ≤$35/MWh cap failed; system charged at HE04 (30 MW DA) and HE05 (49 MW RT unscheduled) instead, leaving SoC only ~68 MWh. Estimated DA energy impact: −$15,668.
- **Delta 2 — HE19-20 price cliff miss**: Actual DA HE19 $42.22/MWh vs $125 est. (−66%); DA HE20 $29.31/MWh vs $185 est. (−84%). Combined revenue miss from price forecast error alone: ~−$13,400.
- **Delta 3 — AS+Energy overlap at HE19 (3rd consecutive cycle)**: 50 MW DA discharge + 85 MW NS offered simultaneously; NS called → RT imbalance −$2,227.
- **Delta 4 (positive)**: HE21 RT option deployed correctly; ECRS windfall +$3,509 combined (slight outperformance vs +$3,453 recommended).
- **Actions applied for Sep 04**: Charge bid ceiling lowered to ≤$22/MWh; SOC gate at HE18 (no DA discharge unless SoC ≥ 180 MWh confirmed); AS reduced to 25 MW NS hold phase only; HE19 discharge 70 MW (RTE-correct).

### DART Virtual Trader Self-Review (2026-09-02)

Source: `memory/dart-virtual-trader/learnings/2026-09-02.md`

- **Advisory P&L**: +$257.90 (HE19 DEC +$15.70; HE20 DEC +$242.20; HE23-24 INC no-fill, direction wrong)
- **Fill rate**: 2/4 positions; **win rate (filled)**: 2/2 = 100%
- **HE20 DEC**: Spread −$12.11 (DA $29.31 vs RT $41.42) — primary scarcity cliff signal calibrated correctly
- **HE19 DEC**: Spread only −$1.57 — narrower than modeled; secondary treatment recommended going forward
- **HE23-24 INC**: Direction wrong (RT > DA both hours); saved by INC offer pricing above DA clearing ($40-42 offers vs $21 actual DA) — pricing error became protective non-fill; GR_WEST < 11,000 MW gate should have blocked the signal
- **Actions for Sep 04**: FLAT 0 MW (all triggers failed or blocked); INC offer pricing fix (P1); HE19/HE20 DEC split treatment; GR_WEST ≥ 11,000 MW hard gate for late-night INC; −2 ppt Smartbidder unavailability penalty applied

### Market Analyst Self-Review (2026-09-02)

Source: `memory/market-analyst/learnings/2026-09-02.md`

- **DA 24h avg MAE**: |$72.50 est. − $31.92 actual| = **$40.58/MWh** (56% overestimate); primary cause: no quantitative model anchor without Smartbidder
- **RT spike timing**: Predicted HE19-20; actual spike at HE21 (+1 hour offset); directional call correct, exact timing off
- **P(RT HE20 > $300/MWh)**: Predicted 10-18%; actual RT HE20 = $41.42/MWh (0% materialization)
- **Actions**: Anchor price views to net-load regression baseline; shift RT spike window to HE20-22; escalate Smartbidder renewal as P0

### Congestion Analyst Self-Review (2026-09-02)

Source: `memory/congestion-analyst/learnings/2026-09-02.md`

- **Binding accuracy**: 5/6 directional hits (83%); duck curve NEGLIGIBLE confirmed; WEST_TO_NORTH non-binding confirmed; HOUSTON_SOUTH no trigger confirmed
- **Critical miss**: HE21 RT spike $106.63/MWh (implied GKS MCC +~$86/MWh) — entirely outside predicted constraint set; called SOUTH_HOUSTON HE18-21 NEGLIGIBLE; root cause unknown without ERCOT SCED/CCS data
- **Actions**: Add generic "system scarcity/out-of-merit-order RT event" watch row for HE19-22; use ECRS clearing as a system tension indicator; investigate HE21 spike cause when SCED data available

---

## 2. D+1 시황 요약 — 2026-09-04

**Source**: `reports/daily/market-briefing/2026-09-04.md` (Enverus PRODUCTION + AG2 PRODUCTION; Yes Energy ABSENT; Smartbidder ABSENT)

- **Heat Wave Day 15 (Friday)**: Enverus 24h load avg 69,061 MW; actual load likely 71,000-73,000 MW given AG2 KDFW peak 93°F (+5°F vs Sep 3) — Enverus historically runs 500-800 MW below Yes Energy. Friday commercial load reduction partially offsets the temperature signal.
- **Deep solar belly**: Net load trough HE10 = **35,398 MW** — deepest duck curve of the Sep 2026 series. Solar peak HE13 = 27,580 MW. Risk of $5-22/MWh or near-zero prices HE10-11 if solar overbids.
- **Steep evening solar cliff**: HE19→HE20 solar drop −10,798 MW in one hour (steeper than Sep 3's −9,076 MW). Net load surges to **57,400 MW at HE20** — the peak — which is 4,803 MW LESS stressed than Sep 3 (62,203 MW) due to stronger wind.
- **Wind buffer materially better than Sep 3**: 24h avg 13,943 MW (+1,345 MW vs Sep 3); HE20 wind = 16,358 MW. P(RT HE20 > $300/MWh) structural estimate 4-8% (vs Sep 3's 6-12%).
- **Top 2 price hours**: HE20 est. $110-180/MWh; HE19 est. $90-140/MWh. Bottom 2: HE10 $5-22/MWh; HE11 $10-28/MWh. DA 24h avg estimate $50-70/MWh (base ~$57-62).
- **Data caveat — DEGRADED cycle**: Enverus + AG2 only. No Smartbidder price forecast, no Yes Energy BidClose, no AS spread validation. All price views are qualitative structural estimates; apply wider uncertainty bands.

---

## 3. D+1 혼잡 분석 — 2026-09-04

**Source**: `reports/daily/congestion/2026-09-04.md` (Stage 0 provisional; Enverus + AG2 PRODUCTION; Yes Energy + Smartbidder ABSENT; GR_WEST estimated via 55% zone ratio)

### Top 3 Binding Constraints

| Constraint | Hours | P(binding) | E[lambda | binding] | GKS MCC |
|---|---|---|---|---|
| WEST_TO_NORTH_345 — overnight | HE01-03 | LOW-MEDIUM **15-22%** | $22-38/MWh | **-$0.5 to -$1.8/MWh** |
| WEST_TO_NORTH_345 — late-night | HE22-24 | LOW-MEDIUM **12-20%** | $18-30/MWh | **-$0.4 to -$1.5/MWh** |
| HOUSTON_SOUTH_MIDDAY | HE09-12 | VERY LOW 2-4% | $8-15/MWh | ~$0 to -$0.2/MWh |

- **Overnight window (HE01-03)**: Est. GR_WEST ~12,377 MW at HE01 — highest in Sep 2026 series. SCI 0.380-0.413. Stronger than Sep 3 (SCI 0.360-0.373). Battery is idle (SOC=0) at these hours — no energy exposure.
- **Duck curve (HE09-14)**: NEGLIGIBLE. NL trough 35,398 MW remains above 32,000 MW MILD boundary; Finding 7 inactive. No congestion-driven charge premium at midday.
- **Evening HE18-21**: SOUTH_HOUSTON_IMPORT NEGLIGIBLE (<2%); NL ramp HE18→HE21 = +8,746 MW, far below +17,935 MW confirmed binding floor. No congestion premium at discharge hours.
- **Late-night (HE22-24)**: SCI 0.361-0.392; 3-hour window. Comparable binding risk to Sep 3 over more hours. Battery depleted by HE21 — no impact on schedule.
- **Key uncertainty**: GR_WEST zone ratio assumption (55%) has ±15-20% uncertainty. All P(binding) ranges widened 30-40% vs dual-source cycle.

---

## 4. GKS BESS 추천 스케줄 — 2026-09-04

**Source**: `reports/daily/bess-stack/2026-09-04.md` (bess-optimizer; Enverus + AG2 PRODUCTION; Smartbidder + Yes Energy ABSENT)
**Strategy**: Stack A — Solar Belly Charge (HE10-11) to Solar Cliff Discharge (HE19-20)
**Asset**: GKS_BESS_RN 100 MW / 200 MWh | RTE 85%

| HE | Mode | Charge MW | Discharge MW | NS MW | SOC End (MWh) | DA Price Est. |
|----|------|:---------:|:------------:|:-----:|:-------------:|:-------------:|
| 01-09 | Standby | 0 | 0 | 0 | 0.0 | $20-43 |
| **10** | **Charge DA** | **100** | 0 | 0 | 92.2 | $13.5 |
| **11** | **Charge DA** | **100** | 0 | 0 | 184.4 | $19.0 |
| 12-18 | Hold-NS | 0 | 0 | **25** | 184.4 | $35-82 |
| **19** | **Discharge DA** | 0 | **70** | 0 | 108.5 | $115 |
| **20** | **Discharge DA** | 0 | **100** | 0 | 0.0 | $145 |
| 21-24 | Standby | 0 | 0 | 0 | 0.0 | $29-77 |

**SOC note**: 200 MWh drawn (100 MW × 2h) → 184.4 MWh stored (85% RTE). HE19 at 70 MW (not 100 MW) preserves 108.5 MWh for full 100 MW HE20 dispatch — both RTE-required and an RT optionality hedge.

### Revenue Estimate

| Product | Volume | Price Est. | Revenue Est. |
|---|---|---|---:|
| DA Energy — HE10 Charge (cost) | 100 MWh | $13.5/MWh | −$1,350 |
| DA Energy — HE11 Charge (cost) | 100 MWh | $19.0/MWh | −$1,900 |
| DA Energy — HE19 Discharge | 70 MWh | $115/MWh | +$8,050 |
| DA Energy — HE20 Discharge | 100 MWh | $145/MWh | +$14,500 |
| AS Non-Spin — HE12-18 | 25 MW × 7h | $2.0/MW-h est. | +$350 |
| **Total (Base Case)** | | | **$19,650** |
| Low case | | Charge high / discharge low | $12,300 |
| High case | | Charge low / discharge high | $26,650 |

vs Smartbidder benchmark: N/A (MSAL expired Day ~40)

**Critical operational gate**: Do NOT submit HE19-20 DA discharge unless physical SOC ≥ 180 MWh confirmed at HE18. (DA charge bid failure for 7+ consecutive cycles is the primary operational risk.)

**Stack B trigger** (observe at 15:00 CT): If ERCOT actual wind < 9,500 MW at HE18, reduce HE19 to 40 MW DA and HE20 to 70 MW DA, reserving 30 MW RT optionality at each hour.

---

## 5. DART Virtual Position — 2026-09-04

**Source**: `reports/daily/dart-position/2026-09-04.md` (dart-virtual-trader; advisory-only mode ACTIVE; Smartbidder Day 40; hub-pair LMP ABSENT cycle 106)

**Decision: FLAT — 0 MW across all 24 hours.**

| Trigger | Status | Gap |
|---|---|---|
| RT spike veto (INC blocker HE09-21) | TRIGGERED | Est. GR_WEST HE13 ~3,034 MW < 5,500 MW threshold |
| Duck-floor DEC HE10-11 | NOT FIRED | NL 35,398 MW (+1,582 MW above MILD trigger); no explicit negative DA price call |
| Evening secondary DEC HE20 | NOT FIRED | NL 57,400 MW (gap −12,600 MW vs 70,000 MW gate); cap-out above 7,000 MW gate |
| WEST_TO_NORTH overnight HE01-03 | SKIP | Hub-pair LMP ABSENT (cycle 106) |
| WEST_TO_NORTH late-night HE22-24 | SKIP | Hub-pair LMP ABSENT (cycle 106) |
| SOUTH_HOUSTON INC HE18-21 | NOT FIRED | P(binding) NEGLIGIBLE <2%; ramp far below threshold |

Expected DART advisory P&L: $0. No active positions; no scheduling conflicts with BESS.

---

## 6. Cross-Check

| Check | Detail | Result |
|---|---|---|
| Market peak HE vs BESS discharge peak | market-analyst top hours: HE20 ($110-180), HE19 ($90-140); bess-optimizer primary discharge: HE20 (100 MW, $145 est.), HE19 (70 MW, $115 est.) | **CONSISTENT** — full alignment on both primary and secondary discharge hours |
| Congestion AS recommendation vs BESS AS allocation | Congestion report defers to bess-optimizer on all AS decisions ("not trading decisions"); no specific AS MW recommendation issued; BESS offers 25 MW NS HE12-18 (hold phase); congestion notes battery idle at HE01-03 and depleted at HE22-24 — no conflict with scheduled GKS MCC suppression windows | **CONSISTENT** — no conflict |
| DART vs BESS scheduling conflict | DART: FLAT 0 MW all 24 hours; BESS: charge HE10-11, hold-NS HE12-18, discharge HE19-20 | **CONSISTENT** — no overlap; DART FLAT eliminates all DA schedule conflicts |
| Congestion overnight GKS MCC (HE01-03) vs BESS schedule | Congestion: GKS MCC -$0.5 to -$1.8/MWh if WEST_TO_NORTH binds HE01-03; BESS: SOC=0, Standby mode — no energy position at those hours | **CONSISTENT** — congestion suppression has zero impact on recommended schedule |
| Heat wave day number and market-analyst price calibration | market-analyst applies qualitative only (no Smartbidder anchor); bess-optimizer notes Sep 02 actual HE19/HE20 DA prices were 34%/16% of midpoint estimates (heat wave fatigue effect); Sep 04 estimates ($115/$145) already incorporate this signal vs prior cycle ($125/$185 rec on Sep 02) | **FLAG**: Price estimates are directionally consistent but carry ±30% uncertainty due to DEGRADED data cycle; bess-optimizer self-review explicitly calls for a "heat wave fatigue" discount factor (−4%/day above Day 9) that has not yet been formally coded into the model |

---

## 7. 운영 알림 (Operational Alerts)

1. **[CRITICAL] Smartbidder MSAL expired — Day ~40** (AADSTS7000222): All downstream agents (bess-optimizer, dart-virtual-trader, market-analyst) operating without quantitative price forecast, AS spread validation, or P(DA>RT) data. Estimated daily optimization loss: $800-2,500 (NS sub-optimization alone). Escalate to Ascend rep at VP level. Every additional day degrades bid quality.

2. **[CRITICAL] DA charge bid failure — 7th+ consecutive cycle**: HE10-11 DA charge bids fail to execute despite clearing price well below bid cap. Actual charging occurs at HE04-05 (unscheduled). This single operational failure caused ~$15,668 revenue loss on Sep 02 alone. Formal dispatch system audit with Tenaska operations required immediately.

3. **[CRITICAL] AS+Energy overlap at HE19 — 3rd consecutive cycle**: 50 MW DA discharge + 85 MW NS commitment simultaneously exceeded physical capacity on Sep 02 (−$2,227 RT imbalance). Prior occurrence Aug 31 caused −$25,691 RT loss. Pre-submission validation check must be implemented before the next DA bid cycle.

4. **[HIGH] Yes Energy rate throttle — HTTP 429**: BidClose data unavailable this cycle. DA price forecasts, regional wind split (GR_WEST/GR_COASTAL), and net load cross-validation all absent. Reset expected within 24h; escalate if persistent.

5. **[HIGH] Hub-pair LMP absent — Cycle 106**: WEST_TO_NORTH congestion trades (highest-quality signal in Sep 2026 series) blocked for 106 consecutive cycles. No escalation path identified for dart-virtual-trader. Structural data gap.

6. **[MEDIUM] Tenaska PTP settlement backlog — 40+ flowdays**: All DART virtual settlement tracking, benchmark validation, and historical KPI computation suspended. dart-virtual-trader advisory win-rate tracking paused.

---

## 8. 데이터 품질 요약

| 소스 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP — Battery-Settlement-Details | OK | Sep 02: 356 rows PRODUCTION. 40+ flowday backlog for Jul 25 – Sep 01. |
| Enverus Mosaic STPF | OK | Sep 04 vintage 2026-09-03 06:40 CT (load, net_load, solar, wind — 4 files) |
| AG2 WSI Trader | OK | Sep 04 vintage 2026-09-03 10:28 UTC (KDFW + KIAH confirmed) |
| Yes Energy BidClose | UNAVAILABLE | Rate throttle (HTTP 429); reset expected within 24h |
| Smartbidder | UNAVAILABLE | MSAL client_secret expired (AADSTS7000222) — **Day ~40**; escalation to Ascend rep required |
| Hub-pair LMP | ABSENT | ~106th consecutive cycle; no path to restoration identified |
| Smartbidder benchmark | UNAVAILABLE | Cannot compute GKS vs benchmark delta until restored |

---

*Reporter: reporter agent | Filed 2026-09-03 07:30 CT*
*Input files: pnl/2026-09-02.md, market-briefing/2026-09-04.md, congestion/2026-09-04.md, bess-stack/2026-09-04.md, dart-position/2026-09-04.md, memory/{market-analyst,congestion-analyst,bess-optimizer,dart-virtual-trader}/learnings/2026-09-02.md*
*Saved: reports/daily/2026-09-04.md | reports/daily/2026-09-04.html | memory/reporter/history/2026-09-04.md*
